time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8538919687271118,0.2861271202564239,0.2583593130111694,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.890326738357544,0.3246718943119049,0.3081247210502624,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9042789340019226,0.3395768702030182,0.2381071299314499,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8603470325469971,0.2930688560009002,0.2783959805965423,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7265005111694336,0.173051044344902,0.784610390663147,284.8994445800781,284.95001220703125,298.15203857421875,295.8334045410156,297.7122497558594,296.3512878417969,284.9047241210937,1.0,0.4235515594482422,0.8526741862297058,0.8526741862297058,1.0,1.0,-2.241830587387085,1.006641149520874,1.235189437866211,0.4954836666584015,0.8608778119087219,0.8608778119087219,0.0,83.20695495605469,61.0,53176.62890625,0.0,957.44970703125,1.0,280.0570983886719,283.5877380371094,298.86248779296875,302.34930419921875,293.1499938964844,293.1499938964844,280.3500061035156,39129.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973293662071228,1.0,0.0,0.0,3.595601320266724,3.595625400543213,8.626535077382869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.63037109375,0.0,1496.5501708984375,1895.4371337890625,0.0,2447.033447265625,0.8958595991134644,1.0,0.0,3.0,1.0,0.0
17745120,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8538919687271118,0.2861271202564239,0.2583593130111694,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.890326738357544,0.3246718943119049,0.3081247210502624,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9042789340019226,0.3395768702030182,0.2381071299314499,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8603470325469971,0.2930688560009002,0.2783959805965423,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7265005111694336,0.173051044344902,0.784610390663147,284.8994445800781,284.95001220703125,298.15203857421875,295.8334045410156,297.7122497558594,296.3512878417969,284.9047241210937,1.0,0.4235515594482422,0.8526741862297058,0.8526741862297058,1.0,1.0,-2.241830587387085,1.006641149520874,1.235189437866211,0.4954836666584015,0.8608778119087219,0.8608778119087219,0.0,83.20695495605469,61.0,53176.62890625,0.0,957.44970703125,1.0,280.0570983886719,283.5877380371094,298.86248779296875,302.34930419921875,293.1499938964844,293.1499938964844,280.3500061035156,39129.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973293662071228,1.0,0.0,0.0,3.595601320266724,3.595625400543213,8.626535077382869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.63037109375,0.0,1496.5501708984375,1895.4371337890625,0.0,2447.033447265625,0.8958595991134644,1.0,0.0,3.0,1.0,0.0
17745180,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8895307183265686,0.28856360912323,0.259905606508255,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9315866827964784,0.3278817236423492,0.310534656047821,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9468725919723512,0.3420275747776031,0.2393263429403305,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8972131609916687,0.2960736155509949,0.2806347608566284,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.755152702331543,0.1749031990766525,0.7904176712036133,285.0401306152344,284.95001220703125,298.11737060546875,295.82568359375,297.6956481933594,296.3490295410156,285.0372314453125,1.0,0.4175184369087219,0.8514777421951294,0.8514777421951294,1.0,1.0,-2.257707357406616,1.014216065406799,1.2434911727905271,0.4993886351585388,0.9917667508125304,0.9917667508125304,0.0,73.21537017822266,49.0,52964.578125,0.0,934.9819946289062,1.0,280.3429870605469,283.7203369140625,298.8111572265625,302.2149353027344,293.1499938964844,293.1499938964844,280.04998779296875,32238.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904164791107178,1.0,0.0,0.0,3.751518487930298,3.751542806625366,9.390905688633212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.44921875,0.0,1620.1436767578125,1895.4371337890625,0.0,2384.1484375,0.925314486026764,1.0,0.0,3.0,1.0,0.0
17745240,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8895307183265686,0.28856360912323,0.259905606508255,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9315866827964784,0.3278817236423492,0.310534656047821,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9468725919723512,0.3420275747776031,0.2393263429403305,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8972131609916687,0.2960736155509949,0.2806347608566284,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.755152702331543,0.1749031990766525,0.7904176712036133,285.0401306152344,284.95001220703125,298.11737060546875,295.82568359375,297.6956481933594,296.3490295410156,285.0372314453125,1.0,0.4175184369087219,0.8514777421951294,0.8514777421951294,1.0,1.0,-2.257707357406616,1.014216065406799,1.2434911727905271,0.4993886351585388,0.9917667508125304,0.9917667508125304,0.0,73.21537017822266,49.0,52964.578125,0.0,934.9819946289062,1.0,280.3429870605469,283.7203369140625,298.8111572265625,302.2149353027344,293.1499938964844,293.1499938964844,280.04998779296875,32238.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904164791107178,1.0,0.0,0.0,3.751518487930298,3.751542806625366,9.390905688633212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.44921875,0.0,1620.1436767578125,1895.4371337890625,0.0,2384.1484375,0.925314486026764,1.0,0.0,3.0,1.0,0.0
17745300,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9142033457756042,0.2894304692745209,0.2607082724571228,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.959314465522766,0.3292391896247864,0.3117775321006775,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.972647190093994,0.3429528772830963,0.2399702370166778,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9234222173690796,0.2973555028438568,0.2817884981632232,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7750859260559082,0.1757096499204635,0.7934572100639343,284.88702392578125,284.95001220703125,298.0971069335937,295.8206787109375,297.6849670410156,296.34600830078125,284.8759155273437,1.0,0.4142879545688629,0.8508795499801636,0.8508795499801636,1.0,1.0,-2.2659780979156494,1.018150806427002,1.2478272914886477,0.5014811754226685,0.8973333239555359,0.8973333239555359,0.0,67.90969848632812,49.0,53980.1015625,0.0,922.7489624023438,1.0,280.0950012207031,283.54266357421875,298.867431640625,302.4446716308594,293.1499938964844,293.1499938964844,280.04998779296875,35742.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984192371368408,1.0,0.0,0.0,3.755129337310791,3.7551543712615967,9.408991559212154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.2724609375,0.0,1651.3267822265625,1895.4371337890625,0.0,2456.981201171875,0.9266488552093506,1.0,0.0,3.0,1.0,0.0
17745360,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.94465833902359,0.2899992167949676,0.2610951960086822,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.985875368118286,0.3303520679473877,0.3126868307590484,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9962345957756042,0.3436063230037689,0.2403243482112884,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9543343782424928,0.2984132468700409,0.2826413214206695,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7982800602912903,0.1763625741004943,0.7956229448318481,284.8871459960937,284.95001220703125,298.0750732421875,295.8149719238281,297.67205810546875,296.3404541015625,284.8922119140625,1.0,0.4108243584632873,0.8502345681190491,0.8502345681190491,1.0,1.0,-2.2715728282928467,1.0207895040512085,1.2507832050323486,0.502857506275177,0.8727127909660339,0.8727127909660339,0.0,62.7669677734375,67.0,53788.84765625,0.0,908.4126586914062,1.0,280.05670166015625,283.56475830078125,298.84967041015625,302.3795166015625,293.1499938964844,293.1499938964844,280.3500061035156,38895.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016064763069153,1.0,0.0,0.0,3.659821748733521,3.659846305847168,8.937440725276247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.787109375,0.0,1565.8494873046875,1895.4371337890625,0.0,2486.1220703125,0.9095357060432434,1.0,0.0,3.0,1.0,0.0
17745420,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.952814280986786,0.2921420335769653,0.2627243995666504,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9926145672798156,0.3334658145904541,0.3153104782104492,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.3468546867370605,0.2400314509868621,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.962916612625122,0.3012027442455292,0.2850426733493805,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8052929043769836,0.1780487447977066,0.8024564981460571,285.0289306640625,284.95001220703125,298.026123046875,295.8015441894531,297.6495666503906,296.3391418457031,285.0279235839844,1.0,0.4133086204528808,0.8489445447921753,0.8489445447921753,1.0,1.0,-2.286000967025757,1.0277010202407837,1.2582998275756836,0.5061674118041992,0.9979507327079772,0.9979507327079772,0.0,62.20221710205078,87.0,53416.46484375,0.0,921.10791015625,1.0,280.3430480957031,283.7055969238281,298.7871398925781,302.22052001953125,293.1499938964844,293.1499938964844,280.04998779296875,32665.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946810722351074,1.0,0.0,0.0,3.79520320892334,3.7952280044555664,9.61088517215103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.6181640625,0.0,1674.8492431640625,1895.4371337890625,0.0,2422.898681640625,0.9355844855308532,1.0,0.0,3.0,1.0,0.0
17745480,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.952814280986786,0.2921420335769653,0.2627243995666504,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9926145672798156,0.3334658145904541,0.3153104782104492,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.3468546867370605,0.2400314509868621,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.962916612625122,0.3012027442455292,0.2850426733493805,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8052929043769836,0.1780487447977066,0.8024564981460571,285.0289306640625,284.95001220703125,298.026123046875,295.8015441894531,297.6495666503906,296.3391418457031,285.0279235839844,1.0,0.4133086204528808,0.8489445447921753,0.8489445447921753,1.0,1.0,-2.286000967025757,1.0277010202407837,1.2582998275756836,0.5061674118041992,0.9979507327079772,0.9979507327079772,0.0,62.20221710205078,87.0,53416.46484375,0.0,921.10791015625,1.0,280.3430480957031,283.7055969238281,298.7871398925781,302.22052001953125,293.1499938964844,293.1499938964844,280.04998779296875,32665.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946810722351074,1.0,0.0,0.0,3.79520320892334,3.7952280044555664,9.61088517215103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.6181640625,0.0,1674.8492431640625,1895.4371337890625,0.0,2422.898681640625,0.9355844855308532,1.0,0.0,3.0,1.0,0.0
17745540,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9153565764427184,0.2932617962360382,0.2643290758132934,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9623756408691406,0.3356355726718902,0.317964494228363,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.973951816558838,0.347806841135025,0.2435264140367508,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9269651770591736,0.3033277988433838,0.287569522857666,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7778334617614746,0.1792976707220077,0.8102149963378906,284.8904724121094,284.95001220703125,297.97137451171875,295.78564453125,297.61932373046875,296.32891845703125,284.8930053710937,1.0,0.4221794903278351,0.8476545810699463,0.8476545810699463,1.0,1.0,-2.305171251296997,1.036766767501831,1.2684043645858765,0.5112805366516113,0.8891229033470154,0.8891229033470154,0.0,69.79634857177734,107.0,54458.046875,0.0,971.2735595703124,1.0,280.0569152832031,283.5535888671875,298.82135009765625,302.392822265625,293.1499938964844,293.1499938964844,280.3500061035156,38394.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059665560722351,1.0,0.0,0.0,3.7206039428710938,3.7206289768218994,9.23677077935281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.86572265625,0.0,1631.4111328125,1895.4371337890625,0.0,2526.10009765625,0.9227773547172546,1.0,0.0,3.0,1.0,0.0
17745600,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9153565764427184,0.2932617962360382,0.2643290758132934,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9623756408691406,0.3356355726718902,0.317964494228363,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.973951816558838,0.347806841135025,0.2435264140367508,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9269651770591736,0.3033277988433838,0.287569522857666,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7778334617614746,0.1792976707220077,0.8102149963378906,284.8904724121094,284.95001220703125,297.97137451171875,295.78564453125,297.61932373046875,296.32891845703125,284.8930053710937,1.0,0.4221794903278351,0.8476545810699463,0.8476545810699463,1.0,1.0,-2.305171251296997,1.036766767501831,1.2684043645858765,0.5112805366516113,0.8891229033470154,0.8891229033470154,0.0,69.79634857177734,107.0,54458.046875,0.0,971.2735595703124,1.0,280.0569152832031,283.5535888671875,298.82135009765625,302.392822265625,293.1499938964844,293.1499938964844,280.3500061035156,38394.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059665560722351,1.0,0.0,0.0,3.7206039428710938,3.7206289768218994,9.23677077935281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.86572265625,0.0,1631.4111328125,1895.4371337890625,0.0,2526.10009765625,0.9227773547172546,1.0,0.0,3.0,1.0,0.0
17745660,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8747590780258179,0.2949672043323517,0.2660354673862457,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9171610474586488,0.3382994532585144,0.320712000131607,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9290432333946228,0.3495980501174927,0.2448669075965881,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8853479623794556,0.3059007227420807,0.2902341485023498,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7460057139396667,0.1807125806808471,0.8181259036064148,285.0480651855469,284.95001220703125,297.9117126464844,295.767578125,297.5903625488281,296.3246765136719,285.0479431152344,1.0,0.4348278641700744,0.8462653160095215,0.8462653160095215,1.0,1.0,-2.3287603855133057,1.0480937957763672,1.2806665897369385,0.5169743895530701,1.0,1.0,0.0,81.55278778076172,127.0,54154.4609375,0.0,1040.6778564453125,1.0,280.3430480957031,283.71319580078125,298.75738525390625,302.2386169433594,293.1499938964844,293.1499938964844,280.04998779296875,33259.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998989820480347,1.0,0.0,0.0,3.839938163757324,3.839963436126709,9.838790901994798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.888671875,0.0,1733.357177734375,1895.4371337890625,0.0,2470.501708984375,0.945914387702942,1.0,0.0,3.0,1.0,0.0
17745720,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8747590780258179,0.2949672043323517,0.2660354673862457,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9171610474586488,0.3382994532585144,0.320712000131607,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9290432333946228,0.3495980501174927,0.2448669075965881,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8853479623794556,0.3059007227420807,0.2902341485023498,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7460057139396667,0.1807125806808471,0.8181259036064148,285.0480651855469,284.95001220703125,297.9117126464844,295.767578125,297.5903625488281,296.3246765136719,285.0479431152344,1.0,0.4348278641700744,0.8462653160095215,0.8462653160095215,1.0,1.0,-2.3287603855133057,1.0480937957763672,1.2806665897369385,0.5169743895530701,1.0,1.0,0.0,81.55278778076172,127.0,54154.4609375,0.0,1040.6778564453125,1.0,280.3430480957031,283.71319580078125,298.75738525390625,302.2386169433594,293.1499938964844,293.1499938964844,280.04998779296875,33259.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998989820480347,1.0,0.0,0.0,3.839938163757324,3.839963436126709,9.838790901994798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.888671875,0.0,1733.357177734375,1895.4371337890625,0.0,2470.501708984375,0.945914387702942,1.0,0.0,3.0,1.0,0.0
17745780,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8369614481925964,0.2955861091613769,0.2674980759620666,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8754811882972717,0.3401921391487121,0.3233649134635925,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8846471309661865,0.3506631553173065,0.2462608814239502,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8473178744316101,0.3077770173549652,0.2928497195243835,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7160148620605469,0.1816454976797104,0.8259669542312622,284.8909912109375,284.95001220703125,297.8480834960937,295.74755859375,297.5558166503906,296.3138732910156,284.89410400390625,1.0,0.4495085775852203,0.8448761105537415,0.8448761105537415,1.0,1.0,-2.3479461669921875,1.057223200798035,1.2907228469848633,0.5217865705490112,0.9042749404907228,0.9042749404907228,0.0,97.22087097167967,130.0,55224.64453125,0.0,1123.919189453125,1.0,280.05682373046875,283.543701171875,298.7842712402344,302.4025573730469,293.1499938964844,293.1499938964844,279.75,38107.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113548755645752,1.0,0.0,0.0,3.7822868824005127,3.782312631607056,9.545577768221849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.0869140625,0.0,1701.72216796875,1895.4371337890625,0.0,2575.676025390625,0.9361315369606018,1.0,0.0,3.0,1.0,0.0
17745840,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8369614481925964,0.2955861091613769,0.2674980759620666,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8754811882972717,0.3401921391487121,0.3233649134635925,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8846471309661865,0.3506631553173065,0.2462608814239502,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8473178744316101,0.3077770173549652,0.2928497195243835,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7160148620605469,0.1816454976797104,0.8259669542312622,284.8909912109375,284.95001220703125,297.8480834960937,295.74755859375,297.5558166503906,296.3138732910156,284.89410400390625,1.0,0.4495085775852203,0.8448761105537415,0.8448761105537415,1.0,1.0,-2.3479461669921875,1.057223200798035,1.2907228469848633,0.5217865705490112,0.9042749404907228,0.9042749404907228,0.0,97.22087097167967,130.0,55224.64453125,0.0,1123.919189453125,1.0,280.05682373046875,283.543701171875,298.7842712402344,302.4025573730469,293.1499938964844,293.1499938964844,279.75,38107.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113548755645752,1.0,0.0,0.0,3.7822868824005127,3.782312631607056,9.545577768221849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.0869140625,0.0,1701.72216796875,1895.4371337890625,0.0,2575.676025390625,0.9361315369606018,1.0,0.0,3.0,1.0,0.0
17745900,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.824798047542572,0.2956596314907074,0.2678598463535309,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.8622982501983643,0.3409237563610077,0.32436203956604,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.8707946538925171,0.3509966731071472,0.2467174232006073,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8353606462478638,0.3085121810436249,0.2938473224639892,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.7051173448562622,0.1819419711828231,0.8286989331245422,284.79888916015625,284.95001220703125,297.8150634765625,295.7369079589844,297.5371398925781,296.30694580078125,284.79913330078125,1.0,0.4549247026443481,0.8441815376281738,0.8441815376281738,1.0,1.0,-2.354610204696656,1.0603713989257812,1.2942389249801636,0.5234222412109375,0.8097113966941833,0.8097113966941833,0.0,103.66014862060548,130.0,55703.8828125,0.0,1157.141845703125,1.0,279.7978210449219,283.4398498535156,298.7903137207031,302.5192565917969,293.1499938964844,293.1499938964844,279.75,43070.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176618814468384,1.0,0.0,0.0,3.650814294815064,3.650839567184448,8.893501330931031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.9833984375,0.0,1586.986328125,1895.4371337890625,0.0,2633.921875,0.907608926296234,1.0,0.0,3.0,1.0,0.0
17745960,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8155384063720703,0.2958585023880005,0.268118143081665,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8526820540428162,0.3417264521121979,0.325241357088089,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8605875372886658,0.3514427244663238,0.2470979243516922,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8265858888626099,0.309307336807251,0.294729471206665,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6966116428375244,0.1822506636381149,0.8308992385864258,284.8837280273437,284.95001220703125,297.7813720703125,295.7258605957031,297.5186462402344,296.3008728027344,284.8890075683594,1.0,0.4595505595207214,0.843370795249939,0.843370795249939,1.0,1.0,-2.3601365089416504,1.062963366508484,1.297173023223877,0.5247138738632202,0.8290470838546753,0.8290470838546753,0.0,109.01190948486328,133.0,55396.9609375,0.0,1184.8798828125,1.0,279.7580261230469,283.53192138671875,298.7439270019531,302.38482666015625,293.1499938964844,293.1499938964844,280.04998779296875,41747.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178051114082336,1.0,0.0,0.0,3.505540609359741,3.5055642127990723,8.199800731745199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.9677734375,0.0,1419.61474609375,1895.4371337890625,0.0,2635.2470703125,0.8792375326156616,1.0,0.0,3.0,1.0,0.0
17746020,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.803983747959137,0.297345757484436,0.269493043422699,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8415862321853638,0.3441916704177856,0.3276510834693908,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8486943244934082,0.3533724546432495,0.2484771162271499,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8161982893943787,0.3116827607154846,0.2970723509788513,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6864204406738281,0.1833637356758117,0.8366793394088745,285.0125732421875,284.95001220703125,297.7124938964844,295.70281982421875,297.4864196777344,296.2986755371094,285.01055908203125,1.0,0.4672814607620239,0.8417494297027588,0.8417494297027588,1.0,1.0,-2.3760926723480225,1.07052481174469,1.305567741394043,0.5285342335700989,0.9375268816947936,0.9375268816947936,0.0,116.88331604003906,121.0,55104.0390625,0.0,1234.9859619140625,1.0,280.0417785644531,283.6575927734375,298.6791381835937,302.2191467285156,293.1499938964844,293.1499938964844,279.75,33193.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088250160217285,1.0,0.0,0.0,3.6440682411193848,3.6440916061401367,8.860664024723519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.0,0.0,1505.615478515625,1895.4371337890625,0.0,2552.376953125,0.9017714858055116,1.0,0.0,3.0,1.0,0.0
17746080,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.803983747959137,0.297345757484436,0.269493043422699,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8415862321853638,0.3441916704177856,0.3276510834693908,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8486943244934082,0.3533724546432495,0.2484771162271499,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8161982893943787,0.3116827607154846,0.2970723509788513,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6864204406738281,0.1833637356758117,0.8366793394088745,285.0125732421875,284.95001220703125,297.7124938964844,295.70281982421875,297.4864196777344,296.2986755371094,285.01055908203125,1.0,0.4672814607620239,0.8417494297027588,0.8417494297027588,1.0,1.0,-2.3760926723480225,1.07052481174469,1.305567741394043,0.5285342335700989,0.9375268816947936,0.9375268816947936,0.0,116.88331604003906,121.0,55104.0390625,0.0,1234.9859619140625,1.0,280.0417785644531,283.6575927734375,298.6791381835937,302.2191467285156,293.1499938964844,293.1499938964844,279.75,33193.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088250160217285,1.0,0.0,0.0,3.6440682411193848,3.6440916061401367,8.860664024723519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.0,0.0,1505.615478515625,1895.4371337890625,0.0,2552.376953125,0.9017714858055116,1.0,0.0,3.0,1.0,0.0
17746140,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8041692972183228,0.2978973686695099,0.270245224237442,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8425513505935669,0.3459599018096924,0.3295357525348663,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8491613864898682,0.3544722199440002,0.2494293749332428,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8172553777694702,0.3134278059005737,0.2989188134670257,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6870819330215454,0.1841276139020919,0.8407182097434998,284.9064025878906,284.95001220703125,297.6423034667969,295.6787109375,297.4500732421875,296.2901916503906,284.9103698730469,1.0,0.4687112867832184,0.8401280045509338,0.8401280045509338,1.0,1.0,-2.3874826431274414,1.0758414268493652,1.3116413354873655,0.531294047832489,0.8446732759475708,0.8446732759475708,0.0,117.57532501220705,109.0,55653.89453125,0.0,1251.0946044921875,1.0,279.7577819824219,283.5484619140625,298.70343017578125,302.3511047363281,293.1499938964844,293.1499938964844,280.04998779296875,39271.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179487586021423,1.0,0.0,0.0,3.506826400756836,3.506849765777588,8.205817607631616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.0693359375,0.0,1403.158447265625,1895.4371337890625,0.0,2636.576416015625,0.8765556812286377,1.0,0.0,3.0,1.0,0.0
17746200,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8041692972183228,0.2978973686695099,0.270245224237442,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8425513505935669,0.3459599018096924,0.3295357525348663,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8491613864898682,0.3544722199440002,0.2494293749332428,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8172553777694702,0.3134278059005737,0.2989188134670257,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6870819330215454,0.1841276139020919,0.8407182097434998,284.9064025878906,284.95001220703125,297.6423034667969,295.6787109375,297.4500732421875,296.2901916503906,284.9103698730469,1.0,0.4687112867832184,0.8401280045509338,0.8401280045509338,1.0,1.0,-2.3874826431274414,1.0758414268493652,1.3116413354873655,0.531294047832489,0.8446732759475708,0.8446732759475708,0.0,117.57532501220705,109.0,55653.89453125,0.0,1251.0946044921875,1.0,279.7577819824219,283.5484619140625,298.70343017578125,302.3511047363281,293.1499938964844,293.1499938964844,280.04998779296875,39271.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179487586021423,1.0,0.0,0.0,3.506826400756836,3.506849765777588,8.205817607631616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.0693359375,0.0,1403.158447265625,1895.4371337890625,0.0,2636.576416015625,0.8765556812286377,1.0,0.0,3.0,1.0,0.0
17746260,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8133138418197632,0.2992658913135528,0.2710582613945007,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8524764180183411,0.348319798707962,0.3313771188259125,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.858839213848114,0.3563069701194763,0.2503955662250519,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.826747715473175,0.3157083988189697,0.3007026612758636,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6957268118858337,0.1852268874645233,0.8441810011863708,285.0184936523437,284.95001220703125,297.5717468261719,295.65380859375,297.41717529296875,296.2882995605469,285.0153503417969,1.0,0.4665469229221344,0.8385787606239319,0.8385787606239319,1.0,1.0,-2.3981311321258545,1.0808324813842771,1.3172986507415771,0.5337464809417725,0.9511170387268066,0.9511170387268066,0.0,113.059326171875,97.0,55332.234375,0.0,1245.183837890625,1.0,280.0422668457031,283.6595153808594,298.6385192871094,302.1951599121094,293.1499938964844,293.1499938964844,279.75,32559.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110826015472412,1.0,0.0,0.0,3.65913200378418,3.659155368804932,8.934071615840367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.626953125,0.0,1517.5428466796875,1895.4371337890625,0.0,2573.16650390625,0.9045966863632202,1.0,0.0,3.0,1.0,0.0
17746320,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8133138418197632,0.2992658913135528,0.2710582613945007,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8524764180183411,0.348319798707962,0.3313771188259125,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.858839213848114,0.3563069701194763,0.2503955662250519,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.826747715473175,0.3157083988189697,0.3007026612758636,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6957268118858337,0.1852268874645233,0.8441810011863708,285.0184936523437,284.95001220703125,297.5717468261719,295.65380859375,297.41717529296875,296.2882995605469,285.0153503417969,1.0,0.4665469229221344,0.8385787606239319,0.8385787606239319,1.0,1.0,-2.3981311321258545,1.0808324813842771,1.3172986507415771,0.5337464809417725,0.9511170387268066,0.9511170387268066,0.0,113.059326171875,97.0,55332.234375,0.0,1245.183837890625,1.0,280.0422668457031,283.6595153808594,298.6385192871094,302.1951599121094,293.1499938964844,293.1499938964844,279.75,32559.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110826015472412,1.0,0.0,0.0,3.65913200378418,3.659155368804932,8.934071615840367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.626953125,0.0,1517.5428466796875,1895.4371337890625,0.0,2573.16650390625,0.9045966863632202,1.0,0.0,3.0,1.0,0.0
17746380,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8269187808036804,0.2997501790523529,0.2714574337005615,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8682924509048462,0.3499908447265625,0.3328680098056793,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8744432926177979,0.3573231697082519,0.2510685920715332,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8413712382316589,0.3173632323741913,0.3021623492240906,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7092028260231018,0.1859828233718872,0.8467482924461365,284.8984680175781,284.95001220703125,297.5017395019531,295.62847900390625,297.3811950683594,296.28045654296875,284.9027099609375,1.0,0.4621435701847076,0.8370295166969299,0.8370295166969299,1.0,1.0,-2.4060540199279785,1.0844756364822388,1.3215785026550293,0.5355957746505737,0.847308337688446,0.847308337688446,0.0,105.92525482177734,85.0,55848.03515625,0.0,1225.262939453125,1.0,279.7575988769531,283.5393371582031,298.65625,302.3187255859375,293.1499938964844,293.1499938964844,280.04998779296875,39283.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208034634590149,1.0,0.0,0.0,3.5265679359436035,3.5265913009643555,8.298466127598658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.4990234375,0.0,1423.86669921875,1895.4371337890625,0.0,2663.014404296875,0.8808457255363464,1.0,0.0,3.0,1.0,0.0
17746440,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8269187808036804,0.2997501790523529,0.2714574337005615,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8682924509048462,0.3499908447265625,0.3328680098056793,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8744432926177979,0.3573231697082519,0.2510685920715332,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8413712382316589,0.3173632323741913,0.3021623492240906,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7092028260231018,0.1859828233718872,0.8467482924461365,284.8984680175781,284.95001220703125,297.5017395019531,295.62847900390625,297.3811950683594,296.28045654296875,284.9027099609375,1.0,0.4621435701847076,0.8370295166969299,0.8370295166969299,1.0,1.0,-2.4060540199279785,1.0844756364822388,1.3215785026550293,0.5355957746505737,0.847308337688446,0.847308337688446,0.0,105.92525482177734,85.0,55848.03515625,0.0,1225.262939453125,1.0,279.7575988769531,283.5393371582031,298.65625,302.3187255859375,293.1499938964844,293.1499938964844,280.04998779296875,39283.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208034634590149,1.0,0.0,0.0,3.5265679359436035,3.5265913009643555,8.298466127598658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.4990234375,0.0,1423.86669921875,1895.4371337890625,0.0,2663.014404296875,0.8808457255363464,1.0,0.0,3.0,1.0,0.0
17746500,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8356882929801941,0.3003497421741485,0.2716104984283447,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8787133097648621,0.3510757088661194,0.3335420787334442,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8847516775131226,0.3581386804580688,0.2513530552387237,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8509647846221924,0.3184137642383575,0.3028207421302795,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7173734307289124,0.1864865571260452,0.8477277755737305,285.0252990722656,284.95001220703125,297.4671936035156,295.6157531738281,297.3648681640625,296.27911376953125,285.0306701660156,1.0,0.4593326449394226,0.836254894733429,0.836254894733429,1.0,1.0,-2.409353494644165,1.0859904289245603,1.323363184928894,0.5362842082977295,0.9347227215766908,0.9347227215766908,0.0,101.61878204345705,85.0,55250.1328125,0.0,1211.445556640625,1.0,279.9993591308594,283.6761474609375,298.58837890625,302.1008605957031,293.1499938964844,293.1499938964844,280.04998779296875,33921.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150492310523987,1.0,0.0,0.0,3.584514141082764,3.5845370292663574,8.573416039325821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.7509765625,0.0,1446.256103515625,1895.4371337890625,0.0,2609.7666015625,0.8912420272827148,1.0,0.0,3.0,1.0,0.0
17746560,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8471322059631348,0.3011150062084198,0.2720772922039032,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8920551538467407,0.3523032665252685,0.3344669342041015,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8980040550231934,0.3591207563877105,0.2518627047538757,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8633780479431152,0.3195966780185699,0.3037057518959045,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7271531820297241,0.1870904117822647,0.8493536114692688,285.0140075683594,284.95001220703125,297.4331359863281,295.60302734375,297.3497009277344,296.2795715332031,285.0113220214844,1.0,0.456334114074707,0.8355032801628113,0.8355032801628113,1.0,1.0,-2.4146525859832764,1.0884690284729004,1.326183557510376,0.5375188589096069,0.952197790145874,0.952197790145874,0.0,96.71320343017578,73.0,55461.4921875,0.0,1197.442138671875,1.0,280.04205322265625,283.65533447265625,298.5872802734375,302.1526794433594,293.1499938964844,293.1499938964844,279.75,32729.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137800693511963,1.0,0.0,0.0,3.6712334156036377,3.6712570190429688,8.993262667900126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.3525390625,0.0,1532.3060302734375,1895.4371337890625,0.0,2598.046142578125,0.9075690507888794,1.0,0.0,3.0,1.0,0.0
17746620,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8744705319404602,0.3016188442707062,0.2723800241947174,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9248156547546388,0.3539481163024902,0.3358144164085388,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9311817288398744,0.360123336315155,0.2524377107620239,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8930107951164246,0.3212223649024963,0.3050200939178467,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7496653199195862,0.1878604888916015,0.8514427542686462,284.8973999023437,284.95001220703125,297.36688232421875,295.5777893066406,297.31597900390625,296.2727355957031,284.9009094238281,1.0,0.4496521353721618,0.8340000510215759,0.8340000510215759,1.0,1.0,-2.4214203357696533,1.0915483236312866,1.3298720121383667,0.5390858054161072,0.8484248518943787,0.8484248518943787,0.0,86.71664428710938,61.0,55960.8671875,0.0,1164.06298828125,1.0,279.758056640625,283.5370178222656,298.6036376953125,302.2725830078125,293.1499938964844,293.1499938964844,280.04998779296875,39249.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231291770935059,1.0,0.0,0.0,3.53694224357605,3.536965847015381,8.347362268068537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.9296875,0.0,1434.54833984375,1895.4371337890625,0.0,2684.5830078125,0.8831429481506348,1.0,0.0,3.0,1.0,0.0
17746680,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8744705319404602,0.3016188442707062,0.2723800241947174,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9248156547546388,0.3539481163024902,0.3358144164085388,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9311817288398744,0.360123336315155,0.2524377107620239,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8930107951164246,0.3212223649024963,0.3050200939178467,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7496653199195862,0.1878604888916015,0.8514427542686462,284.8973999023437,284.95001220703125,297.36688232421875,295.5777893066406,297.31597900390625,296.2727355957031,284.9009094238281,1.0,0.4496521353721618,0.8340000510215759,0.8340000510215759,1.0,1.0,-2.4214203357696533,1.0915483236312866,1.3298720121383667,0.5390858054161072,0.8484248518943787,0.8484248518943787,0.0,86.71664428710938,61.0,55960.8671875,0.0,1164.06298828125,1.0,279.758056640625,283.5370178222656,298.6036376953125,302.2725830078125,293.1499938964844,293.1499938964844,280.04998779296875,39249.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231291770935059,1.0,0.0,0.0,3.53694224357605,3.536965847015381,8.347362268068537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.9296875,0.0,1434.54833984375,1895.4371337890625,0.0,2684.5830078125,0.8831429481506348,1.0,0.0,3.0,1.0,0.0
17746740,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9160959124565125,0.3030014932155609,0.2729555368423462,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9717372059822084,0.3562431931495666,0.337329626083374,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9766414761543274,0.3619132041931152,0.2531777024269104,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9391465187072754,0.3234346508979797,0.3064760565757751,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7837945818901062,0.1889801174402237,0.8537870645523071,285.0136108398437,284.95001220703125,297.3038330078125,295.5531311035156,297.2874755859375,296.2727966308594,285.0107116699219,1.0,0.4423973560333252,0.8324968218803406,0.8324968218803406,1.0,1.0,-2.4293811321258545,1.0952236652374268,1.3341574668884275,0.540865957736969,0.9530242681503296,0.9530242681503296,0.0,75.74939727783203,64.0,55543.48828125,0.0,1127.8343505859375,1.0,280.0424499511719,283.6547546386719,298.5360717773437,302.10614013671875,293.1499938964844,293.1499938964844,279.75,32774.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158719539642334,1.0,0.0,0.0,3.677847623825073,3.677871227264404,9.025696954267914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.990234375,0.0,1540.054443359375,1895.4371337890625,0.0,2617.369140625,0.9089609384536744,1.0,0.0,3.0,1.0,0.0
17746800,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9160959124565125,0.3030014932155609,0.2729555368423462,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9717372059822084,0.3562431931495666,0.337329626083374,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9766414761543274,0.3619132041931152,0.2531777024269104,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9391465187072754,0.3234346508979797,0.3064760565757751,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7837945818901062,0.1889801174402237,0.8537870645523071,285.0136108398437,284.95001220703125,297.3038330078125,295.5531311035156,297.2874755859375,296.2727966308594,285.0107116699219,1.0,0.4423973560333252,0.8324968218803406,0.8324968218803406,1.0,1.0,-2.4293811321258545,1.0952236652374268,1.3341574668884275,0.540865957736969,0.9530242681503296,0.9530242681503296,0.0,75.74939727783203,64.0,55543.48828125,0.0,1127.8343505859375,1.0,280.0424499511719,283.6547546386719,298.5360717773437,302.10614013671875,293.1499938964844,293.1499938964844,279.75,32774.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158719539642334,1.0,0.0,0.0,3.677847623825073,3.677871227264404,9.025696954267914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.990234375,0.0,1540.054443359375,1895.4371337890625,0.0,2617.369140625,0.9089609384536744,1.0,0.0,3.0,1.0,0.0
17746860,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.946887731552124,0.3034823834896087,0.2734228074550628,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9963897466659546,0.3578421771526336,0.3388234376907348,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.3628857135772705,0.2534907460212707,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9695146083831788,0.3250110745429992,0.3079330325126648,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8076350688934326,0.1897346079349517,0.8566957116127014,284.8973999023437,284.95001220703125,297.2449645996094,295.5293884277344,297.25732421875,296.2665100097656,284.9015808105469,1.0,0.4396266341209411,0.8309634327888489,0.8309634327888489,1.0,1.0,-2.437386035919189,1.098879337310791,1.338506817817688,0.5427954196929932,0.8498267531394958,0.8498267531394958,0.0,70.21217346191406,82.0,56070.34765625,0.0,1113.947021484375,1.0,279.7574768066406,283.5370483398437,298.5552673339844,302.2295227050781,293.1499938964844,293.1499938964844,280.04998779296875,39327.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251652717590332,1.0,0.0,0.0,3.5427117347717285,3.54273533821106,8.37461641367554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.5732421875,0.0,1441.212890625,1895.4371337890625,0.0,2703.486572265625,0.8844623565673828,1.0,0.0,3.0,1.0,0.0
