time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.946887731552124,0.3034823834896087,0.2734228074550628,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9963897466659546,0.3578421771526336,0.3388234376907348,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.3628857135772705,0.2534907460212707,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9695146083831788,0.3250110745429992,0.3079330325126648,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8076350688934326,0.1897346079349517,0.8566957116127014,284.8973999023437,284.95001220703125,297.2449645996094,295.5293884277344,297.25732421875,296.2665100097656,284.9015808105469,1.0,0.4396266341209411,0.8309634327888489,0.8309634327888489,1.0,1.0,-2.437386035919189,1.098879337310791,1.338506817817688,0.5427954196929932,0.8498267531394958,0.8498267531394958,0.0,70.21217346191406,82.0,56070.34765625,0.0,1113.947021484375,1.0,279.7574768066406,283.5370483398437,298.5552673339844,302.2295227050781,293.1499938964844,293.1499938964844,280.04998779296875,39327.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251652717590332,1.0,0.0,0.0,3.5427117347717285,3.54273533821106,8.37461641367554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.5732421875,0.0,1441.212890625,1895.4371337890625,0.0,2703.486572265625,0.8844623565673828,1.0,0.0,3.0,1.0,0.0
17746980,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9344032406806946,0.3047600984573364,0.2744354009628296,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.987985908985138,0.3600380718708038,0.340797871351242,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9914082288742064,0.3646142780780792,0.2549866437911987,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9589479565620422,0.3271195292472839,0.3098447024822235,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.798550009727478,0.1907695233821869,0.8613165020942688,285.0190124511719,284.95001220703125,297.19110107421875,295.5069274902344,297.23291015625,296.2664489746094,285.016357421875,1.0,0.4442224502563476,0.8294300436973572,0.8294300436973572,1.0,1.0,-2.4505951404571533,1.1050896644592283,1.3455053567886353,0.5459002256393433,0.959860861301422,0.959860861301422,0.0,73.15782165527344,100.0,55758.51953125,0.0,1141.304931640625,1.0,280.0425109863281,283.6576843261719,298.4903259277344,302.0701904296875,293.1499938964844,293.1499938964844,279.75,32636.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179550766944885,1.0,0.0,0.0,3.689086675643921,3.689110517501831,9.0809447783613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.8955078125,0.0,1551.6517333984375,1895.4371337890625,0.0,2636.635009765625,0.9114307761192322,1.0,0.0,3.0,1.0,0.0
17747040,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9344032406806946,0.3047600984573364,0.2744354009628296,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.987985908985138,0.3600380718708038,0.340797871351242,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9914082288742064,0.3646142780780792,0.2549866437911987,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9589479565620422,0.3271195292472839,0.3098447024822235,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.798550009727478,0.1907695233821869,0.8613165020942688,285.0190124511719,284.95001220703125,297.19110107421875,295.5069274902344,297.23291015625,296.2664489746094,285.016357421875,1.0,0.4442224502563476,0.8294300436973572,0.8294300436973572,1.0,1.0,-2.4505951404571533,1.1050896644592283,1.3455053567886353,0.5459002256393433,0.959860861301422,0.959860861301422,0.0,73.15782165527344,100.0,55758.51953125,0.0,1141.304931640625,1.0,280.0425109863281,283.6576843261719,298.4903259277344,302.0701904296875,293.1499938964844,293.1499938964844,279.75,32636.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179550766944885,1.0,0.0,0.0,3.689086675643921,3.689110517501831,9.0809447783613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.8955078125,0.0,1551.6517333984375,1895.4371337890625,0.0,2636.635009765625,0.9114307761192322,1.0,0.0,3.0,1.0,0.0
17747100,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9169166088104248,0.305004745721817,0.2750318944454193,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.974270522594452,0.3608422577381134,0.3418956398963928,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.977917492389679,0.3650960624217987,0.255597710609436,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9424213171005248,0.3279040455818176,0.3109083473682403,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7856194376945496,0.1911245435476303,0.864123523235321,284.875244140625,284.95001220703125,297.1663513183594,295.49627685546875,297.2201843261719,296.2638244628906,284.8678894042969,1.0,0.448279321193695,0.8286633491516113,0.8286633491516113,1.0,1.0,-2.4580094814300537,1.108561396598816,1.3494480848312378,0.547764241695404,0.8652721643447876,0.8652721643447876,0.0,77.05304718017578,100.0,56667.359375,0.0,1166.1700439453125,1.0,279.796630859375,283.49542236328125,298.53741455078125,302.2856750488281,293.1499938964844,293.1499938964844,279.75,36856.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252126574516296,1.0,0.0,0.0,3.669990062713623,3.6700143814086914,8.98717189556919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.64453125,0.0,1561.9652099609375,1895.4371337890625,0.0,2703.92724609375,0.908017635345459,1.0,0.0,3.0,1.0,0.0
17747160,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.896397054195404,0.3050193786621094,0.2752813100814819,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.95420104265213,0.3614414930343628,0.3427105247974396,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9580072164535522,0.3653511703014374,0.2559612989425659,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.920316994190216,0.3284950256347656,0.3117149770259857,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7693906426429749,0.1913328468799591,0.8662282824516296,284.897705078125,284.95001220703125,297.1431884765625,295.486083984375,297.2070617675781,296.259033203125,284.9022521972656,1.0,0.4530509412288666,0.8278183341026306,0.8278183341026306,1.0,1.0,-2.4632246494293213,1.1109603643417358,1.3522642850875854,0.5490347146987915,0.8561452031135559,0.8561452031135559,0.0,82.37737274169922,118.0,56426.12890625,0.0,1194.5926513671875,1.0,279.7573547363281,283.5323486328125,298.514404296875,302.2082824707031,293.1499938964844,293.1499938964844,280.04998779296875,39111.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276991248130798,1.0,0.0,0.0,3.5689260959625244,3.5689499378204346,8.499011983076343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.8759765625,0.0,1467.586669921875,1895.4371337890625,0.0,2727.037353515625,0.8899365663528442,1.0,0.0,3.0,1.0,0.0
17747220,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8607222437858582,0.3060466349124908,0.2764220237731933,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9122492074966432,0.3634083569049835,0.3448444008827209,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.915550410747528,0.3667964935302734,0.2571445405483246,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8827246427536011,0.3303681910037994,0.313780814409256,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7405344247817993,0.1921261250972747,0.8715770244598389,285.0230407714844,284.95001220703125,297.10211181640625,295.46728515625,297.1875915527344,296.257568359375,285.0205078125,1.0,0.4643745720386505,0.8261283040046692,0.8261283040046692,1.0,1.0,-2.477482318878174,1.1176244020462036,1.3598579168319702,0.5524821281433105,0.9706941246986388,0.9706941246986388,0.0,94.93714141845705,136.0,56141.2734375,0.0,1264.4761962890625,1.0,280.042724609375,283.6557312011719,298.4523620605469,302.0545654296875,293.1499938964844,293.1499938964844,279.75,32572.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208504915237427,1.0,0.0,0.0,3.7166478633880615,3.716671943664551,9.217138767780853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.767578125,0.0,1582.473388671875,1895.4371337890625,0.0,2663.450439453125,0.9176189303398132,1.0,0.0,3.0,1.0,0.0
17747280,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8607222437858582,0.3060466349124908,0.2764220237731933,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9122492074966432,0.3634083569049835,0.3448444008827209,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.915550410747528,0.3667964935302734,0.2571445405483246,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8827246427536011,0.3303681910037994,0.313780814409256,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7405344247817993,0.1921261250972747,0.8715770244598389,285.0230407714844,284.95001220703125,297.10211181640625,295.46728515625,297.1875915527344,296.257568359375,285.0205078125,1.0,0.4643745720386505,0.8261283040046692,0.8261283040046692,1.0,1.0,-2.477482318878174,1.1176244020462036,1.3598579168319702,0.5524821281433105,0.9706941246986388,0.9706941246986388,0.0,94.93714141845705,136.0,56141.2734375,0.0,1264.4761962890625,1.0,280.042724609375,283.6557312011719,298.4523620605469,302.0545654296875,293.1499938964844,293.1499938964844,279.75,32572.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208504915237427,1.0,0.0,0.0,3.7166478633880615,3.716671943664551,9.217138767780853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.767578125,0.0,1582.473388671875,1895.4371337890625,0.0,2663.450439453125,0.9176189303398132,1.0,0.0,3.0,1.0,0.0
17747340,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8295334577560425,0.3060696423053741,0.277280181646347,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8770817518234253,0.3645817041397095,0.3467788100242615,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8794282078742981,0.3673249781131744,0.2581526935100555,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8501840829849243,0.3315082490444183,0.3156671524047851,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7148278951644897,0.1924485862255096,0.8765288591384888,284.8962097167969,284.95001220703125,297.0688171386719,295.45086669921875,297.167724609375,296.2490234375,284.9002685546875,1.0,0.477111667394638,0.8244382739067078,0.8244382739067078,1.0,1.0,-2.4902703762054443,1.1235401630401611,1.3667302131652832,0.5556834936141968,0.8642712235450745,0.8642712235450745,0.0,110.13457489013672,154.0,56877.6796875,0.0,1344.506591796875,1.0,279.757080078125,283.522705078125,298.4797668457031,302.1999206542969,293.1499938964844,293.1499938964844,280.04998779296875,38900.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307241201400757,1.0,0.0,0.0,3.606732845306397,3.6067569255828857,8.680029850438586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.35546875,0.0,1507.00439453125,1895.4371337890625,0.0,2755.187255859375,0.898133397102356,1.0,0.0,3.0,1.0,0.0
17747400,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8295334577560425,0.3060696423053741,0.277280181646347,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8770817518234253,0.3645817041397095,0.3467788100242615,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8794282078742981,0.3673249781131744,0.2581526935100555,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8501840829849243,0.3315082490444183,0.3156671524047851,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7148278951644897,0.1924485862255096,0.8765288591384888,284.8962097167969,284.95001220703125,297.0688171386719,295.45086669921875,297.167724609375,296.2490234375,284.9002685546875,1.0,0.477111667394638,0.8244382739067078,0.8244382739067078,1.0,1.0,-2.4902703762054443,1.1235401630401611,1.3667302131652832,0.5556834936141968,0.8642712235450745,0.8642712235450745,0.0,110.13457489013672,154.0,56877.6796875,0.0,1344.506591796875,1.0,279.757080078125,283.522705078125,298.4797668457031,302.1999206542969,293.1499938964844,293.1499938964844,280.04998779296875,38900.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307241201400757,1.0,0.0,0.0,3.606732845306397,3.6067569255828857,8.680029850438586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.35546875,0.0,1507.00439453125,1895.4371337890625,0.0,2755.187255859375,0.898133397102356,1.0,0.0,3.0,1.0,0.0
17747460,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8036736249923706,0.3069092929363251,0.2783793807029724,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8494493961334229,0.3663552403450012,0.3488670289516449,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8511884808540344,0.3685904145240783,0.2593120634555816,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8248172402381897,0.3331823050975799,0.3176822066307068,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6910158395767212,0.1930311024188995,0.8815960884094238,285.0253601074219,284.95001220703125,297.04412841796875,295.43719482421875,297.1553039550781,296.2468566894531,285.02294921875,1.0,0.4905257225036621,0.8226270079612732,0.8226270079612732,1.0,1.0,-2.5039961338043213,1.1299114227294922,1.374084711074829,0.5590015053749084,0.9814143180847168,0.9814143180847168,0.0,126.5078125,142.0,56554.80859375,0.0,1431.5692138671875,1.0,280.0429992675781,283.6509094238281,298.4217834472656,302.0483703613281,293.1499938964844,293.1499938964844,279.75,32625.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237823843955994,1.0,0.0,0.0,3.749233961105346,3.749258279800415,9.379471066495172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.6376953125,0.0,1620.4656982421875,1895.4371337890625,0.0,2690.6455078125,0.9250251650810242,1.0,0.0,3.0,1.0,0.0
17747520,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8036736249923706,0.3069092929363251,0.2783793807029724,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8494493961334229,0.3663552403450012,0.3488670289516449,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8511884808540344,0.3685904145240783,0.2593120634555816,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8248172402381897,0.3331823050975799,0.3176822066307068,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6910158395767212,0.1930311024188995,0.8815960884094238,285.0253601074219,284.95001220703125,297.04412841796875,295.43719482421875,297.1553039550781,296.2468566894531,285.02294921875,1.0,0.4905257225036621,0.8226270079612732,0.8226270079612732,1.0,1.0,-2.5039961338043213,1.1299114227294922,1.374084711074829,0.5590015053749084,0.9814143180847168,0.9814143180847168,0.0,126.5078125,142.0,56554.80859375,0.0,1431.5692138671875,1.0,280.0429992675781,283.6509094238281,298.4217834472656,302.0483703613281,293.1499938964844,293.1499938964844,279.75,32625.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237823843955994,1.0,0.0,0.0,3.749233961105346,3.749258279800415,9.379471066495172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.6376953125,0.0,1620.4656982421875,1895.4371337890625,0.0,2690.6455078125,0.9250251650810242,1.0,0.0,3.0,1.0,0.0
17747580,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7953137159347534,0.3068086802959442,0.2787705957889557,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8419429063796997,0.3673768043518066,0.3502899408340454,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8432087898254395,0.368983119726181,0.2599532008171081,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8177263736724854,0.3341665267944336,0.3190520107746124,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6838866472244263,0.1931973099708557,0.884064793586731,284.89080810546875,284.95001220703125,297.0290222167969,295.42657470703125,297.14361572265625,296.2382202148437,284.89471435546875,1.0,0.4948160648345947,0.8208157420158386,0.8208157420158386,1.0,1.0,-2.511569738388061,1.1332573890686035,1.3783124685287476,0.5609065890312195,0.8692920207977295,0.8692920207977295,0.0,132.41783142089844,130.0,57246.515625,0.0,1466.6260986328125,1.0,279.7568359375,283.51025390625,298.4541320800781,302.1977233886719,293.1499938964844,293.1499938964844,280.04998779296875,38977.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333896994590759,1.0,0.0,0.0,3.641802310943604,3.641826868057251,8.849648907016672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.2822265625,0.0,1546.2923583984375,1895.4371337890625,0.0,2780.022705078125,0.905868113040924,1.0,0.0,3.0,1.0,0.0
17747640,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7953137159347534,0.3068086802959442,0.2787705957889557,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8419429063796997,0.3673768043518066,0.3502899408340454,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8432087898254395,0.368983119726181,0.2599532008171081,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8177263736724854,0.3341665267944336,0.3190520107746124,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6838866472244263,0.1931973099708557,0.884064793586731,284.89080810546875,284.95001220703125,297.0290222167969,295.42657470703125,297.14361572265625,296.2382202148437,284.89471435546875,1.0,0.4948160648345947,0.8208157420158386,0.8208157420158386,1.0,1.0,-2.511569738388061,1.1332573890686035,1.3783124685287476,0.5609065890312195,0.8692920207977295,0.8692920207977295,0.0,132.41783142089844,130.0,57246.515625,0.0,1466.6260986328125,1.0,279.7568359375,283.51025390625,298.4541320800781,302.1977233886719,293.1499938964844,293.1499938964844,280.04998779296875,38977.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333896994590759,1.0,0.0,0.0,3.641802310943604,3.641826868057251,8.849648907016672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.2822265625,0.0,1546.2923583984375,1895.4371337890625,0.0,2780.022705078125,0.905868113040924,1.0,0.0,3.0,1.0,0.0
17747700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7954847812652588,0.3071339130401611,0.2788180112838745,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.842469334602356,0.3681526184082031,0.3508223295211792,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8435240387916565,0.3695016205310821,0.2601408660411834,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8182546496391296,0.3348979651927948,0.3195599913597107,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6841190457344055,0.1934119015932083,0.884505033493042,285.0260009765625,284.95001220703125,297.0253295898437,295.4225769042969,297.1410217285156,296.236572265625,285.0316162109375,1.0,0.4949254393577575,0.8199101090431213,0.8199101090431213,1.0,1.0,-2.5136280059814453,1.1341124773025513,1.3795154094696045,0.5613210797309875,0.96112859249115,0.96112859249115,0.0,132.4027862548828,130.0,56561.6875,0.0,1469.2470703125,1.0,280.0020446777344,283.6569519042969,298.3936767578125,301.9821472167969,293.1499938964844,293.1499938964844,280.04998779296875,34097.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274207711219788,1.0,0.0,0.0,3.6908698081970215,3.690893888473511,9.08972481283854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.869140625,0.0,1564.72314453125,1895.4371337890625,0.0,2724.448486328125,0.9150793552398682,1.0,0.0,3.0,1.0,0.0
17747760,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7985345721244812,0.3076779842376709,0.2791893184185028,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8457051515579224,0.3691165447235107,0.3516105413436889,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.846599817276001,0.3702374100685119,0.2605598866939544,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8213732838630676,0.3358051180839538,0.3202975690364837,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6867985725402832,0.1937567591667175,0.8855258226394653,285.0208435058594,284.95001220703125,297.0243530273437,295.41943359375,297.140869140625,296.2371826171875,285.0185852050781,1.0,0.4941794276237488,0.8190112113952637,0.8190112113952637,1.0,1.0,-2.5176355838775635,1.135905385017395,1.3817301988601685,0.5622616410255432,0.9839281439781188,0.9839281439781188,0.0,130.75990295410156,118.0,56764.578125,0.0,1467.4346923828125,1.0,280.0429382324219,283.6421203613281,298.4007568359375,302.0411376953125,293.1499938964844,293.1499938964844,279.75,32896.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257918953895569,1.0,0.0,0.0,3.772008419036865,3.772033214569092,9.493767834101164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.4482421875,0.0,1649.198486328125,1895.4371337890625,0.0,2709.308349609375,0.930468201637268,1.0,0.0,3.0,1.0,0.0
17747820,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8076085448265076,0.3077139258384704,0.2792593836784363,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8555014133453369,0.3701990246772766,0.352624237537384,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8560041189193726,0.3707164227962494,0.2609162628650665,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8305759429931641,0.336850106716156,0.321258008480072,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6950585842132568,0.1940141767263412,0.886175811290741,284.88818359375,284.95001220703125,297.0310363769531,295.4160461425781,297.1401062011719,296.2304992675781,284.8915710449219,1.0,0.4905849695205688,0.8172133564949036,0.8172133564949036,1.0,1.0,-2.521307945251465,1.137362003326416,1.3839459419250488,0.563124418258667,0.8702661395072937,0.8702661395072937,0.0,125.19867706298828,106.0,57397.83984375,0.0,1448.3345947265625,1.0,279.75714111328125,283.5029602050781,298.43896484375,302.1905822753906,293.1499938964844,293.1499938964844,280.04998779296875,39089.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344577550888062,1.0,0.0,0.0,3.658888339996338,3.658913135528565,8.932882451517798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.2275390625,0.0,1566.2557373046875,1895.4371337890625,0.0,2789.98095703125,0.9096677899360656,1.0,0.0,3.0,1.0,0.0
17747880,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8076085448265076,0.3077139258384704,0.2792593836784363,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8555014133453369,0.3701990246772766,0.352624237537384,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8560041189193726,0.3707164227962494,0.2609162628650665,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8305759429931641,0.336850106716156,0.321258008480072,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6950585842132568,0.1940141767263412,0.886175811290741,284.88818359375,284.95001220703125,297.0310363769531,295.4160461425781,297.1401062011719,296.2304992675781,284.8915710449219,1.0,0.4905849695205688,0.8172133564949036,0.8172133564949036,1.0,1.0,-2.521307945251465,1.137362003326416,1.3839459419250488,0.563124418258667,0.8702661395072937,0.8702661395072937,0.0,125.19867706298828,106.0,57397.83984375,0.0,1448.3345947265625,1.0,279.75714111328125,283.5029602050781,298.43896484375,302.1905822753906,293.1499938964844,293.1499938964844,280.04998779296875,39089.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344577550888062,1.0,0.0,0.0,3.658888339996338,3.658913135528565,8.932882451517798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.2275390625,0.0,1566.2557373046875,1895.4371337890625,0.0,2789.98095703125,0.9096677899360656,1.0,0.0,3.0,1.0,0.0
17747940,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8219054937362671,0.3087215721607208,0.2795573770999908,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8717775344848633,0.3720239698886871,0.3537611961364746,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8719053864479065,0.3720721900463104,0.2614006400108337,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8455557823181152,0.3385732769966125,0.3223192989826202,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7085588574409485,0.1946903616189956,0.8869050145149231,285.02166748046875,284.95001220703125,297.04998779296875,295.416748046875,297.14910888671875,296.2314453125,285.0193786621094,1.0,0.485184758901596,0.8154155611991882,0.8154155611991882,1.0,1.0,-2.525759220123291,1.1392172574996948,1.3865418434143066,0.5640673041343689,0.9867365956306458,0.9867365956306458,0.0,116.8224868774414,94.0,56888.6484375,0.0,1418.073486328125,1.0,280.0433044433594,283.638671875,298.3948059082031,302.0406494140625,293.1499938964844,293.1499938964844,279.75,32973.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262089490890503,1.0,0.0,0.0,3.7843213081359854,3.784346103668213,9.555849374009997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.2919921875,0.0,1664.326171875,1895.4371337890625,0.0,2713.183837890625,0.9331807494163512,1.0,0.0,3.0,1.0,0.0
17748000,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8219054937362671,0.3087215721607208,0.2795573770999908,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8717775344848633,0.3720239698886871,0.3537611961364746,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8719053864479065,0.3720721900463104,0.2614006400108337,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8455557823181152,0.3385732769966125,0.3223192989826202,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7085588574409485,0.1946903616189956,0.8869050145149231,285.02166748046875,284.95001220703125,297.04998779296875,295.416748046875,297.14910888671875,296.2314453125,285.0193786621094,1.0,0.485184758901596,0.8154155611991882,0.8154155611991882,1.0,1.0,-2.525759220123291,1.1392172574996948,1.3865418434143066,0.5640673041343689,0.9867365956306458,0.9867365956306458,0.0,116.8224868774414,94.0,56888.6484375,0.0,1418.073486328125,1.0,280.0433044433594,283.638671875,298.3948059082031,302.0406494140625,293.1499938964844,293.1499938964844,279.75,32973.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262089490890503,1.0,0.0,0.0,3.7843213081359854,3.784346103668213,9.555849374009997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.2919921875,0.0,1664.326171875,1895.4371337890625,0.0,2713.183837890625,0.9331807494163512,1.0,0.0,3.0,1.0,0.0
17748060,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8397157192230225,0.3088553249835968,0.2795822620391845,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8932124376296997,0.373166561126709,0.3546871542930603,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8928961753845215,0.3726210296154022,0.261700689792633,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8654652237892151,0.3396785855293274,0.3231915831565857,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7246342301368713,0.1950473934412002,0.8872969150543213,284.8885803222656,284.95001220703125,297.07550048828125,295.4197082519531,297.15777587890625,296.2261962890625,284.8925170898437,1.0,0.4787183105945587,0.8137108087539673,0.8137108087539673,1.0,1.0,-2.528787851333618,1.1403625011444092,1.3884252309799194,0.564790666103363,0.8734824657440186,0.8734824657440186,0.0,107.26287078857422,82.0,57540.61328125,0.0,1380.777587890625,1.0,279.7566223144531,283.4991455078125,298.4419860839844,302.2001342773437,293.1499938964844,293.1499938964844,280.04998779296875,39132.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347119092941284,1.0,0.0,0.0,3.67104434967041,3.6710691452026367,8.992336120172695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.4404296875,0.0,1580.2808837890625,1895.4371337890625,0.0,2792.350830078125,0.9124886989593506,1.0,0.0,3.0,1.0,0.0
17748120,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8397157192230225,0.3088553249835968,0.2795822620391845,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8932124376296997,0.373166561126709,0.3546871542930603,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8928961753845215,0.3726210296154022,0.261700689792633,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8654652237892151,0.3396785855293274,0.3231915831565857,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7246342301368713,0.1950473934412002,0.8872969150543213,284.8885803222656,284.95001220703125,297.07550048828125,295.4197082519531,297.15777587890625,296.2261962890625,284.8925170898437,1.0,0.4787183105945587,0.8137108087539673,0.8137108087539673,1.0,1.0,-2.528787851333618,1.1403625011444092,1.3884252309799194,0.564790666103363,0.8734824657440186,0.8734824657440186,0.0,107.26287078857422,82.0,57540.61328125,0.0,1380.777587890625,1.0,279.7566223144531,283.4991455078125,298.4419860839844,302.2001342773437,293.1499938964844,293.1499938964844,280.04998779296875,39132.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347119092941284,1.0,0.0,0.0,3.67104434967041,3.6710691452026367,8.992336120172695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.4404296875,0.0,1580.2808837890625,1895.4371337890625,0.0,2792.350830078125,0.9124886989593506,1.0,0.0,3.0,1.0,0.0
17748180,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8649412989616394,0.3099291920661926,0.2798521518707275,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9240950345993042,0.3750320374965668,0.355769008398056,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9232431054115297,0.3740212321281433,0.2621474862098694,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8933947086334229,0.3414420187473297,0.3241981267929077,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7454417943954468,0.1957969814538955,0.8879337906837463,285.023681640625,284.95001220703125,297.1012878417969,295.4228515625,297.1705322265625,296.2281494140625,285.0213928222656,1.0,0.4715566635131836,0.8120059967041016,0.8120059967041016,1.0,1.0,-2.532917022705078,1.1420634984970093,1.3908534049987793,0.5656740069389343,0.991891860961914,0.991891860961914,0.0,96.53215026855467,70.0,57036.37109375,0.0,1339.730224609375,1.0,280.0433959960937,283.63555908203125,298.4014587402344,302.0557861328125,293.1499938964844,293.1499938964844,279.75,32976.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265629410743713,1.0,0.0,0.0,3.797589063644409,3.797614097595215,9.622972356737591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.3388671875,0.0,1680.1104736328125,1895.4371337890625,0.0,2716.4736328125,0.9361910820007324,1.0,0.0,3.0,1.0,0.0
17748240,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8649412989616394,0.3099291920661926,0.2798521518707275,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9240950345993042,0.3750320374965668,0.355769008398056,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9232431054115297,0.3740212321281433,0.2621474862098694,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8933947086334229,0.3414420187473297,0.3241981267929077,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7454417943954468,0.1957969814538955,0.8879337906837463,285.023681640625,284.95001220703125,297.1012878417969,295.4228515625,297.1705322265625,296.2281494140625,285.0213928222656,1.0,0.4715566635131836,0.8120059967041016,0.8120059967041016,1.0,1.0,-2.532917022705078,1.1420634984970093,1.3908534049987793,0.5656740069389343,0.991891860961914,0.991891860961914,0.0,96.53215026855467,70.0,57036.37109375,0.0,1339.730224609375,1.0,280.0433959960937,283.63555908203125,298.4014587402344,302.0557861328125,293.1499938964844,293.1499938964844,279.75,32976.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265629410743713,1.0,0.0,0.0,3.797589063644409,3.797614097595215,9.622972356737591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.3388671875,0.0,1680.1104736328125,1895.4371337890625,0.0,2716.4736328125,0.9361910820007324,1.0,0.0,3.0,1.0,0.0
17748300,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8812764286994934,0.3101324141025543,0.2800539433956146,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.944472074508667,0.3757157027721405,0.3563813269138336,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.943397343158722,0.3744246363639831,0.2624299526214599,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.911304235458374,0.3420996069908142,0.3247691392898559,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7588809132575989,0.196064680814743,0.8885399103164673,284.8749084472656,284.95001220703125,297.11431884765625,295.424560546875,297.1757507324219,296.2269897460937,284.866943359375,1.0,0.4678677320480346,0.8111535906791687,0.8111535906791687,1.0,1.0,-2.535652875900269,1.1432194709777832,1.3924334049224854,0.566364049911499,0.8948265910148621,0.8948265910148621,0.0,90.94104766845705,70.0,57988.54296875,0.0,1319.01708984375,1.0,279.7942199707031,283.4656677246094,298.4602355957031,302.28448486328125,293.1499938964844,293.1499938964844,279.75,36598.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332425355911255,1.0,0.0,0.0,3.785178661346436,3.7852041721344,9.560179705658811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.271484375,0.0,1693.4664306640625,1895.4371337890625,0.0,2778.65087890625,0.93393874168396,1.0,0.0,3.0,1.0,0.0
17748360,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.898716926574707,0.3100987672805786,0.2798687219619751,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9645807147026062,0.3761874437332153,0.3566630780696869,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9633293151855468,0.3745861053466797,0.2624266445636749,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9321534037590028,0.342560201883316,0.3250381350517273,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7735944986343384,0.196201205253601,0.8883166909217834,284.8863830566406,284.95001220703125,297.1274108886719,295.4263000488281,297.1798095703125,296.2235717773437,284.8905944824219,1.0,0.4639870822429657,0.810299813747406,0.810299813747406,1.0,1.0,-2.535822868347168,1.1431370973587036,1.3926856517791748,0.566374659538269,0.8763325810432434,0.8763325810432434,0.0,85.58541870117188,73.0,57704.75,0.0,1296.083251953125,1.0,279.7565002441406,283.491943359375,298.4496154785156,302.21856689453125,293.1499938964844,293.1499938964844,280.04998779296875,39158.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352422118186951,1.0,0.0,0.0,3.6880507469177246,3.6880757808685294,9.075845355255296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.40234375,0.0,1599.794189453125,1895.4371337890625,0.0,2797.297119140625,0.9161473512649536,1.0,0.0,3.0,1.0,0.0
17748420,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9246655106544496,0.3111767768859863,0.280323714017868,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9882254600524902,0.3780463337898254,0.3579266369342804,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.986831545829773,0.3759790360927582,0.2630076706409454,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9600802063941956,0.3443156778812408,0.3262260556221008,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.794326901435852,0.1969667971134185,0.8899461627006531,285.0264587402344,284.95001220703125,297.1539306640625,295.4300842285156,297.19305419921875,296.2257995605469,285.0243835449219,1.0,0.4609013199806213,0.8085923194885254,0.8085923194885254,1.0,1.0,-2.541961669921875,1.1458024978637695,1.3961591720581057,0.5677561163902283,0.9984900951385498,0.9984900951385498,0.0,79.65300750732422,91.0,57228.4453125,0.0,1278.0390625,1.0,280.04351806640625,283.6326599121094,298.4091796875,302.0746154785156,293.1499938964844,293.1499938964844,279.75,32976.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271673917770386,1.0,0.0,0.0,3.813376426696777,3.813401460647583,9.703147725304009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.96875,0.0,1699.0084228515625,1895.4371337890625,0.0,2722.093017578125,0.939774453639984,1.0,0.0,3.0,1.0,0.0
17748480,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9246655106544496,0.3111767768859863,0.280323714017868,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9882254600524902,0.3780463337898254,0.3579266369342804,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.986831545829773,0.3759790360927582,0.2630076706409454,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9600802063941956,0.3443156778812408,0.3262260556221008,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.794326901435852,0.1969667971134185,0.8899461627006531,285.0264587402344,284.95001220703125,297.1539306640625,295.4300842285156,297.19305419921875,296.2257995605469,285.0243835449219,1.0,0.4609013199806213,0.8085923194885254,0.8085923194885254,1.0,1.0,-2.541961669921875,1.1458024978637695,1.3961591720581057,0.5677561163902283,0.9984900951385498,0.9984900951385498,0.0,79.65300750732422,91.0,57228.4453125,0.0,1278.0390625,1.0,280.04351806640625,283.6326599121094,298.4091796875,302.0746154785156,293.1499938964844,293.1499938964844,279.75,32976.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271673917770386,1.0,0.0,0.0,3.813376426696777,3.813401460647583,9.703147725304009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.96875,0.0,1699.0084228515625,1895.4371337890625,0.0,2722.093017578125,0.939774453639984,1.0,0.0,3.0,1.0,0.0
17748540,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9107297658920288,0.3112645149230957,0.2808308005332947,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9775855541229248,0.3791309595108032,0.3593409657478332,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9756103157997132,0.3764633536338806,0.2636670768260956,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9472097754478456,0.3453564941883087,0.3275819718837738,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7839889526367188,0.1973111033439636,0.8928554058074951,284.8888854980469,284.95001220703125,297.1808776855469,295.4342041015625,297.2024841308594,296.2208557128906,284.8929138183594,1.0,0.4650883674621582,0.806884765625,0.806884765625,1.0,1.0,-2.5501909255981445,1.149442195892334,1.400748610496521,0.5698084235191345,0.8848021626472473,0.8848021626472473,0.0,83.19055938720703,109.0,58038.08203125,0.0,1303.638427734375,1.0,279.7561950683594,283.4859924316406,298.4589233398437,302.2458801269531,293.1499938964844,293.1499938964844,280.04998779296875,38863.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361109495162964,1.0,0.0,0.0,3.7153396606445312,3.715364933013916,9.210651796820456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.8671875,0.0,1628.889892578125,1895.4371337890625,0.0,2805.402587890625,0.9219879508018494,1.0,0.0,3.0,1.0,0.0
17748600,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9107297658920288,0.3112645149230957,0.2808308005332947,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9775855541229248,0.3791309595108032,0.3593409657478332,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9756103157997132,0.3764633536338806,0.2636670768260956,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9472097754478456,0.3453564941883087,0.3275819718837738,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7839889526367188,0.1973111033439636,0.8928554058074951,284.8888854980469,284.95001220703125,297.1808776855469,295.4342041015625,297.2024841308594,296.2208557128906,284.8929138183594,1.0,0.4650883674621582,0.806884765625,0.806884765625,1.0,1.0,-2.5501909255981445,1.149442195892334,1.400748610496521,0.5698084235191345,0.8848021626472473,0.8848021626472473,0.0,83.19055938720703,109.0,58038.08203125,0.0,1303.638427734375,1.0,279.7561950683594,283.4859924316406,298.4589233398437,302.2458801269531,293.1499938964844,293.1499938964844,280.04998779296875,38863.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361109495162964,1.0,0.0,0.0,3.7153396606445312,3.715364933013916,9.210651796820456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.8671875,0.0,1628.889892578125,1895.4371337890625,0.0,2805.402587890625,0.9219879508018494,1.0,0.0,3.0,1.0,0.0
17748660,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8814235329627991,0.3121829628944397,0.2817074954509735,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9471963047981262,0.3808542191982269,0.3610716760158539,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9443727731704712,0.3776842355728149,0.2645727396011352,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9141199588775636,0.3469472229480743,0.3292169570922851,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7598018646240234,0.1979183554649353,0.8966537117958069,285.0354309082031,284.95001220703125,297.20831298828125,295.43878173828125,297.2154846191406,296.22186279296875,285.0340881347656,1.0,0.4733446538448334,0.8051034212112427,0.8051034212112427,1.0,1.0,-2.5609326362609863,1.1543030738830566,1.4066296815872192,0.5723817944526672,1.0,1.0,0.0,92.3414077758789,127.0,57603.54296875,0.0,1357.0849609375,1.0,280.0437316894531,283.6333312988281,298.4198608398437,302.10760498046875,293.1499938964844,293.1499938964844,279.75,33123.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284754753112793,1.0,0.0,0.0,3.8367302417755127,3.8367555141448975,9.82235974333889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.578125,0.0,1728.385986328125,1895.4371337890625,0.0,2734.258544921875,0.945152223110199,1.0,0.0,3.0,1.0,0.0
17748720,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8814235329627991,0.3121829628944397,0.2817074954509735,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9471963047981262,0.3808542191982269,0.3610716760158539,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9443727731704712,0.3776842355728149,0.2645727396011352,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9141199588775636,0.3469472229480743,0.3292169570922851,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7598018646240234,0.1979183554649353,0.8966537117958069,285.0354309082031,284.95001220703125,297.20831298828125,295.43878173828125,297.2154846191406,296.22186279296875,285.0340881347656,1.0,0.4733446538448334,0.8051034212112427,0.8051034212112427,1.0,1.0,-2.5609326362609863,1.1543030738830566,1.4066296815872192,0.5723817944526672,1.0,1.0,0.0,92.3414077758789,127.0,57603.54296875,0.0,1357.0849609375,1.0,280.0437316894531,283.6333312988281,298.4198608398437,302.10760498046875,293.1499938964844,293.1499938964844,279.75,33123.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284754753112793,1.0,0.0,0.0,3.8367302417755127,3.8367555141448975,9.82235974333889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.578125,0.0,1728.385986328125,1895.4371337890625,0.0,2734.258544921875,0.945152223110199,1.0,0.0,3.0,1.0,0.0
