time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8494464755058289,0.3121099770069122,0.282428115606308,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9083990454673768,0.3817857205867767,0.3627218902111053,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9052912592887878,0.3779499232769012,0.2653663754463196,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.879939615726471,0.3477722406387329,0.3307571113109588,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7338204383850098,0.1980599015951156,0.9004694223403931,284.89178466796875,284.95001220703125,297.2362976074219,295.4438171386719,297.22467041015625,296.2156066894531,284.8948059082031,1.0,0.4840571284294128,0.8033221364021301,0.8033221364021301,1.0,1.0,-2.5711770057678223,1.1588845252990725,1.4122925996780396,0.5749634504318237,0.8976048231124878,0.8976048231124878,0.0,105.3857192993164,145.0,58545.18359375,0.0,1427.3765869140625,1.0,279.7567443847656,283.47662353515625,298.4701843261719,302.28778076171875,293.1499938964844,293.1499938964844,280.04998779296875,38373.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377812504768372,1.0,0.0,0.0,3.758709192276001,3.758734703063965,9.426939300283266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.0400390625,0.0,1675.800537109375,1895.4371337890625,0.0,2820.992431640625,0.9312941431999208,1.0,0.0,3.0,1.0,0.0
17748840,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8494464755058289,0.3121099770069122,0.282428115606308,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9083990454673768,0.3817857205867767,0.3627218902111053,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9052912592887878,0.3779499232769012,0.2653663754463196,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.879939615726471,0.3477722406387329,0.3307571113109588,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7338204383850098,0.1980599015951156,0.9004694223403931,284.89178466796875,284.95001220703125,297.2362976074219,295.4438171386719,297.22467041015625,296.2156066894531,284.8948059082031,1.0,0.4840571284294128,0.8033221364021301,0.8033221364021301,1.0,1.0,-2.5711770057678223,1.1588845252990725,1.4122925996780396,0.5749634504318237,0.8976048231124878,0.8976048231124878,0.0,105.3857192993164,145.0,58545.18359375,0.0,1427.3765869140625,1.0,279.7567443847656,283.47662353515625,298.4701843261719,302.28778076171875,293.1499938964844,293.1499938964844,280.04998779296875,38373.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377812504768372,1.0,0.0,0.0,3.758709192276001,3.758734703063965,9.426939300283266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.0400390625,0.0,1675.800537109375,1895.4371337890625,0.0,2820.992431640625,0.9312941431999208,1.0,0.0,3.0,1.0,0.0
17748900,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8349277377128601,0.3123802840709686,0.2827132046222687,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8917012214660645,0.3824708461761474,0.3634641170501709,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8885350823402405,0.3783314228057861,0.2656832933425903,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8642585277557373,0.3483631312847137,0.3314338624477386,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7217294573783875,0.1982025951147079,0.9020435214042664,285.0342712402344,284.95001220703125,297.25048828125,295.446533203125,297.2304382324219,296.2143859863281,285.04071044921875,1.0,0.4898942112922668,0.8024314641952515,0.8024314641952515,1.0,1.0,-2.57549262046814,1.1608006954193115,1.4146918058395386,0.5759660601615906,0.9954977631568908,0.9954977631568908,0.0,112.84708404541016,145.0,57837.4296875,0.0,1465.78759765625,1.0,280.0047607421875,283.6324768066406,298.4182434082031,302.08062744140625,293.1499938964844,293.1499938964844,280.04998779296875,34157.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319686651229858,1.0,0.0,0.0,3.8012287616729736,3.8012540340423584,9.64142714110494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.4794921875,0.0,1693.6585693359375,1895.4371337890625,0.0,2766.779541015625,0.9397568702697754,1.0,0.0,3.0,1.0,0.0
17748960,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8226315975189209,0.312887966632843,0.2833877205848694,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8774629235267639,0.3833635449409485,0.3645383715629577,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8741756081581116,0.3789411783218384,0.2662783861160278,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8510070443153381,0.3491358458995819,0.33240407705307,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7107087969779968,0.1984623968601226,0.9044246077537536,285.0437316894531,284.95001220703125,297.2648620605469,295.44940185546875,297.23748779296875,296.21539306640625,285.0435791015625,1.0,0.496071308851242,0.8014532327651978,0.8014532327651978,1.0,1.0,-2.5823330879211426,1.1639164686203003,1.4184166193008425,0.5776205658912659,1.0,1.0,0.0,120.4189910888672,163.0,58025.328125,0.0,1508.2017822265625,1.0,280.0433654785156,283.6329345703125,298.4318542480469,302.1468811035156,293.1499938964844,293.1499938964844,279.75,33631.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304799199104309,1.0,0.0,0.0,3.8635342121124254,3.8635599613189697,9.96007997855486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.4423828125,0.0,1765.21044921875,1895.4371337890625,0.0,2752.913818359375,0.9515448808670044,1.0,0.0,3.0,1.0,0.0
17749020,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7977636456489563,0.3127270042896271,0.2841736972332001,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.851222813129425,0.3841948509216308,0.3662428855895996,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.847722589969635,0.3790406286716461,0.2670632302761078,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8267985582351685,0.3497848510742187,0.333922415971756,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6879614591598511,0.1984405368566513,0.9081772565841676,284.892333984375,284.95001220703125,297.2940979003906,295.4555358886719,297.2469177246094,296.2085876464844,284.8955078125,1.0,0.5087982416152954,0.7994968295097351,0.7994968295097351,1.0,1.0,-2.592609167098999,1.168468356132507,1.4241409301757812,0.5801641345024109,0.9083516001701356,0.9083516001701356,0.0,137.1074981689453,151.0,59046.9453125,0.0,1595.804443359375,1.0,279.7557678222656,283.4663391113281,298.4828186035156,302.3316650390625,293.1499938964844,293.1499938964844,279.45001220703125,38163.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397603631019592,1.0,0.0,0.0,3.800152063369751,3.800177812576294,9.635964488552418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.8994140625,0.0,1723.577880859375,1895.4371337890625,0.0,2839.476318359375,0.9403159618377686,1.0,0.0,3.0,1.0,0.0
17749080,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7977636456489563,0.3127270042896271,0.2841736972332001,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.851222813129425,0.3841948509216308,0.3662428855895996,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.847722589969635,0.3790406286716461,0.2670632302761078,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8267985582351685,0.3497848510742187,0.333922415971756,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6879614591598511,0.1984405368566513,0.9081772565841676,284.892333984375,284.95001220703125,297.2940979003906,295.4555358886719,297.2469177246094,296.2085876464844,284.8955078125,1.0,0.5087982416152954,0.7994968295097351,0.7994968295097351,1.0,1.0,-2.592609167098999,1.168468356132507,1.4241409301757812,0.5801641345024109,0.9083516001701356,0.9083516001701356,0.0,137.1074981689453,151.0,59046.9453125,0.0,1595.804443359375,1.0,279.7557678222656,283.4663391113281,298.4828186035156,302.3316650390625,293.1499938964844,293.1499938964844,279.45001220703125,38163.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397603631019592,1.0,0.0,0.0,3.800152063369751,3.800177812576294,9.635964488552418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.8994140625,0.0,1723.577880859375,1895.4371337890625,0.0,2839.476318359375,0.9403159618377686,1.0,0.0,3.0,1.0,0.0
17749140,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7891805171966553,0.3123523592948913,0.2839745581150055,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8433898091316223,0.3847554624080658,0.3669531047344208,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8394633531570435,0.3788524568080902,0.2670567631721496,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8193058371543884,0.3501576781272888,0.3344657123088836,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6804237961769104,0.1981776654720306,0.9080618619918824,284.8851013183594,284.95001220703125,297.3240051269531,295.4623107910156,297.25567626953125,296.1998596191406,284.8885803222656,1.0,0.5122140645980835,0.7975403666496277,0.7975403666496277,1.0,1.0,-2.593735456466675,1.168603777885437,1.4251316785812378,0.5803006291389465,0.8353618383407593,0.8353618383407593,0.0,143.08982849121094,139.0,59118.765625,0.0,1623.8065185546875,1.0,279.4576110839844,283.4466247558594,298.4715270996094,302.33795166015625,293.1499938964844,293.1499938964844,279.75,41400.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442841172218323,1.0,0.0,0.0,3.540287971496582,3.540312051773072,8.363161896340898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.4140625,0.0,1453.6939697265625,1895.4371337890625,0.0,2881.766845703125,0.8863139152526855,1.0,0.0,3.0,1.0,0.0
17749200,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7891805171966553,0.3123523592948913,0.2839745581150055,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8433898091316223,0.3847554624080658,0.3669531047344208,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8394633531570435,0.3788524568080902,0.2670567631721496,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8193058371543884,0.3501576781272888,0.3344657123088836,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6804237961769104,0.1981776654720306,0.9080618619918824,284.8851013183594,284.95001220703125,297.3240051269531,295.4623107910156,297.25567626953125,296.1998596191406,284.8885803222656,1.0,0.5122140645980835,0.7975403666496277,0.7975403666496277,1.0,1.0,-2.593735456466675,1.168603777885437,1.4251316785812378,0.5803006291389465,0.8353618383407593,0.8353618383407593,0.0,143.08982849121094,139.0,59118.765625,0.0,1623.8065185546875,1.0,279.4576110839844,283.4466247558594,298.4715270996094,302.33795166015625,293.1499938964844,293.1499938964844,279.75,41400.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442841172218323,1.0,0.0,0.0,3.540287971496582,3.540312051773072,8.363161896340898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.4140625,0.0,1453.6939697265625,1895.4371337890625,0.0,2881.766845703125,0.8863139152526855,1.0,0.0,3.0,1.0,0.0
17749260,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7930030822753906,0.3133251070976257,0.2845019400119781,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475954532623291,0.3864255547523498,0.3681950271129608,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8432003259658813,0.3799400627613067,0.2675473690032959,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8232094645500183,0.3515491485595703,0.3354626595973968,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6835365891456604,0.1985638439655304,0.9086129069328308,285.00604248046875,284.95001220703125,297.35467529296875,295.4697265625,297.2707824707031,296.2021179199219,285.0044250488281,1.0,0.5110564827919006,0.7955958247184753,0.7955958247184753,1.0,1.0,-2.5983054637908936,1.1704221963882446,1.4278833866119385,0.5812113285064697,0.93678081035614,0.93678081035614,0.0,140.8526153564453,127.0,58651.8515625,0.0,1620.2789306640625,1.0,279.741943359375,283.57080078125,298.43951416015625,302.1935119628906,293.1499938964844,293.1499938964844,279.45001220703125,33559.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341745734214783,1.0,0.0,0.0,3.662534236907959,3.66255784034729,8.950693199949455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.5205078125,0.0,1528.8331298828125,1895.4371337890625,0.0,2787.33984375,0.906181573867798,1.0,0.0,3.0,1.0,0.0
17749320,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7930030822753906,0.3133251070976257,0.2845019400119781,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475954532623291,0.3864255547523498,0.3681950271129608,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8432003259658813,0.3799400627613067,0.2675473690032959,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8232094645500183,0.3515491485595703,0.3354626595973968,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6835365891456604,0.1985638439655304,0.9086129069328308,285.00604248046875,284.95001220703125,297.35467529296875,295.4697265625,297.2707824707031,296.2021179199219,285.0044250488281,1.0,0.5110564827919006,0.7955958247184753,0.7955958247184753,1.0,1.0,-2.5983054637908936,1.1704221963882446,1.4278833866119385,0.5812113285064697,0.93678081035614,0.93678081035614,0.0,140.8526153564453,127.0,58651.8515625,0.0,1620.2789306640625,1.0,279.741943359375,283.57080078125,298.43951416015625,302.1935119628906,293.1499938964844,293.1499938964844,279.45001220703125,33559.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341745734214783,1.0,0.0,0.0,3.662534236907959,3.66255784034729,8.950693199949455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.5205078125,0.0,1528.8331298828125,1895.4371337890625,0.0,2787.33984375,0.906181573867798,1.0,0.0,3.0,1.0,0.0
17749380,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8019074201583862,0.3134289383888244,0.2845945656299591,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8571633696556091,0.3874245285987854,0.3690934181213379,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8521533012390137,0.3802380561828613,0.2677468061447143,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8320226073265076,0.3523381054401397,0.3361469805240631,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6913853287696838,0.1986753642559051,0.9084508419036864,284.9095458984375,284.95001220703125,297.3861694335937,295.4779052734375,297.2829895019531,296.19854736328125,284.9124450683594,1.0,0.5071269869804382,0.7936513423919678,0.7936513423919678,1.0,1.0,-2.600370407104492,1.1709997653961182,1.429370641708374,0.5815814733505249,0.8494517803192139,0.8494517803192139,0.0,134.88885498046875,115.0,59161.35546875,0.0,1596.7222900390625,1.0,279.4576721191406,283.4652709960937,298.49273681640625,302.35064697265625,293.1499938964844,293.1499938964844,279.75,39064.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411138653755188,1.0,0.0,0.0,3.526869535446167,3.526892900466919,8.299884939333424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.9609375,0.0,1422.6043701171875,1895.4371337890625,0.0,2852.1240234375,0.880896806716919,1.0,0.0,3.0,1.0,0.0
17749440,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8019074201583862,0.3134289383888244,0.2845945656299591,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8571633696556091,0.3874245285987854,0.3690934181213379,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8521533012390137,0.3802380561828613,0.2677468061447143,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8320226073265076,0.3523381054401397,0.3361469805240631,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6913853287696838,0.1986753642559051,0.9084508419036864,284.9095458984375,284.95001220703125,297.3861694335937,295.4779052734375,297.2829895019531,296.19854736328125,284.9124450683594,1.0,0.5071269869804382,0.7936513423919678,0.7936513423919678,1.0,1.0,-2.600370407104492,1.1709997653961182,1.429370641708374,0.5815814733505249,0.8494517803192139,0.8494517803192139,0.0,134.88885498046875,115.0,59161.35546875,0.0,1596.7222900390625,1.0,279.4576721191406,283.4652709960937,298.49273681640625,302.35064697265625,293.1499938964844,293.1499938964844,279.75,39064.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411138653755188,1.0,0.0,0.0,3.526869535446167,3.526892900466919,8.299884939333424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.9609375,0.0,1422.6043701171875,1895.4371337890625,0.0,2852.1240234375,0.880896806716919,1.0,0.0,3.0,1.0,0.0
17749500,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8080889582633972,0.3138360381126404,0.2846003770828247,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.863861620426178,0.3881993293762207,0.3694866001605987,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8584997653961182,0.3807058930397033,0.2678045630455017,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8381249904632568,0.3529829680919647,0.3364333510398865,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.6968704462051392,0.1988796591758728,0.9081473350524902,285.0294189453125,284.95001220703125,297.4022216796875,295.4822692871094,297.2906188964844,296.19921875,285.03338623046875,1.0,0.5044480562210083,0.7926790714263916,0.7926790714263916,1.0,1.0,-2.6008946895599365,1.1710575819015503,1.4298372268676758,0.5815587043762207,0.9348581433296204,0.9348581433296204,0.0,130.90525817871094,115.0,58551.10546875,0.0,1579.791748046875,1.0,279.69940185546875,283.5953063964844,298.44732666015625,302.1541442871094,293.1499938964844,293.1499938964844,279.75,33859.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348884582519531,1.0,0.0,0.0,3.586244583129883,3.586267709732056,8.581695851717086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.9150390625,0.0,1447.65478515625,1895.4371337890625,0.0,2793.99755859375,0.8915050029754639,1.0,0.0,3.0,1.0,0.0
17749560,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.81582111120224,0.3143831789493561,0.2848950624465942,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8725725412368774,0.3891048729419708,0.3701279759407043,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.866858959197998,0.38131844997406,0.2680745720863342,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8460577726364136,0.3537516891956329,0.3369463086128235,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7039702534675598,0.1991817504167556,0.9084867238998412,285.0144958496094,284.95001220703125,297.4184875488281,295.48681640625,297.29913330078125,296.2013854980469,285.0120849609375,1.0,0.5015402436256409,0.7917599081993103,0.7917599081993103,1.0,1.0,-2.6033668518066406,1.1720582246780396,1.431308627128601,0.5820684432983398,0.9503155946731568,0.9503155946731568,0.0,126.22362518310548,103.0,58780.9609375,0.0,1562.4295654296875,1.0,279.7420959472656,283.5732116699219,298.4651794433594,302.2270202636719,293.1499938964844,293.1499938964844,279.45001220703125,32811.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331371545791626,1.0,0.0,0.0,3.6696410179138175,3.669664621353149,8.985462613964046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.8994140625,0.0,1531.1483154296875,1895.4371337890625,0.0,2777.66845703125,0.9072643518447876,1.0,0.0,3.0,1.0,0.0
17749620,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8319790363311768,0.3144437074661255,0.2848206162452698,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8921173214912415,0.3900644481182098,0.3708572089672088,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8856278657913208,0.3815647959709167,0.2681399881839752,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8640506267547607,0.3545117378234863,0.3374715745449066,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7189511060714722,0.1993497908115387,0.9079611897468568,284.903564453125,284.95001220703125,297.4517517089844,295.4965515136719,297.3121032714844,296.1977844238281,284.9066467285156,1.0,0.4949350953102112,0.7899215221405029,0.7899215221405029,1.0,1.0,-2.604238271713257,1.172072410583496,1.4321658611297607,0.5821207165718079,0.8533087372779846,0.8533087372779846,0.0,116.54444885253906,91.0,59330.58203125,0.0,1520.6593017578125,1.0,279.4575500488281,283.4547119140625,298.51593017578125,302.3861694335937,293.1499938964844,293.1499938964844,279.75,38932.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409900069236755,1.0,0.0,0.0,3.5457139015197754,3.5457375049591064,8.388816468141158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.6748046875,0.0,1441.52392578125,1895.4371337890625,0.0,2850.96630859375,0.8848235607147217,1.0,0.0,3.0,1.0,0.0
17749680,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8319790363311768,0.3144437074661255,0.2848206162452698,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8921173214912415,0.3900644481182098,0.3708572089672088,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8856278657913208,0.3815647959709167,0.2681399881839752,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8640506267547607,0.3545117378234863,0.3374715745449066,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7189511060714722,0.1993497908115387,0.9079611897468568,284.903564453125,284.95001220703125,297.4517517089844,295.4965515136719,297.3121032714844,296.1977844238281,284.9066467285156,1.0,0.4949350953102112,0.7899215221405029,0.7899215221405029,1.0,1.0,-2.604238271713257,1.172072410583496,1.4321658611297607,0.5821207165718079,0.8533087372779846,0.8533087372779846,0.0,116.54444885253906,91.0,59330.58203125,0.0,1520.6593017578125,1.0,279.4575500488281,283.4547119140625,298.51593017578125,302.3861694335937,293.1499938964844,293.1499938964844,279.75,38932.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409900069236755,1.0,0.0,0.0,3.5457139015197754,3.5457375049591064,8.388816468141158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.6748046875,0.0,1441.52392578125,1895.4371337890625,0.0,2850.96630859375,0.8848235607147217,1.0,0.0,3.0,1.0,0.0
17749740,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8540789484977722,0.3154066205024719,0.2850284874439239,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9195557236671448,0.391743391752243,0.3717884719371795,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9115754961967468,0.3826400339603424,0.2683868706226349,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8889498114585876,0.3559261858463287,0.3381721079349518,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7374048233032227,0.1999033540487289,0.907789945602417,285.01239013671875,284.95001220703125,297.4859619140625,295.5071716308594,297.3291931152344,296.2008056640625,285.00982666015625,1.0,0.4876983761787414,0.7880831360816956,0.7880831360816956,1.0,1.0,-2.6065337657928467,1.1727967262268066,1.43373703956604,0.5824027061462402,0.954492688179016,0.954492688179016,0.0,105.6993408203125,79.0,58929.640625,0.0,1475.5985107421875,1.0,279.74249267578125,283.5663452148437,298.48638916015625,302.2584228515625,293.1499938964844,293.1499938964844,279.45001220703125,32839.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331263065338135,1.0,0.0,0.0,3.6860098838806152,3.686033725738525,9.065803396879346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.3447265625,0.0,1549.718994140625,1895.4371337890625,0.0,2777.5673828125,0.9108453392982484,1.0,0.0,3.0,1.0,0.0
17749800,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8540789484977722,0.3154066205024719,0.2850284874439239,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9195557236671448,0.391743391752243,0.3717884719371795,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9115754961967468,0.3826400339603424,0.2683868706226349,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8889498114585876,0.3559261858463287,0.3381721079349518,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7374048233032227,0.1999033540487289,0.907789945602417,285.01239013671875,284.95001220703125,297.4859619140625,295.5071716308594,297.3291931152344,296.2008056640625,285.00982666015625,1.0,0.4876983761787414,0.7880831360816956,0.7880831360816956,1.0,1.0,-2.6065337657928467,1.1727967262268066,1.43373703956604,0.5824027061462402,0.954492688179016,0.954492688179016,0.0,105.6993408203125,79.0,58929.640625,0.0,1475.5985107421875,1.0,279.74249267578125,283.5663452148437,298.48638916015625,302.2584228515625,293.1499938964844,293.1499938964844,279.45001220703125,32839.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331263065338135,1.0,0.0,0.0,3.6860098838806152,3.686033725738525,9.065803396879346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.3447265625,0.0,1549.718994140625,1895.4371337890625,0.0,2777.5673828125,0.9108453392982484,1.0,0.0,3.0,1.0,0.0
17749860,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8826545476913452,0.3154943883419037,0.2849314510822296,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9554935693740844,0.3927180469036102,0.3724816143512726,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9469205141067504,0.3829043805599212,0.2684270441532135,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9215199947357178,0.356700986623764,0.3386612236499786,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7609151601791382,0.2001164108514785,0.9072361588478088,284.9009094238281,284.95001220703125,297.52117919921875,295.5186767578125,297.3432006835937,296.1975402832031,284.9041748046875,1.0,0.4800609052181244,0.7862516045570374,0.7862516045570374,1.0,1.0,-2.607226848602295,1.1727182865142822,1.4345085620880127,0.5823813676834106,0.8554918766021729,0.8554918766021729,0.0,94.7196273803711,67.0,59484.3359375,0.0,1427.732177734375,1.0,279.4574279785156,283.4476928710937,298.53790283203125,302.4178466796875,293.1499938964844,293.1499938964844,279.75,38987.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409374356269836,1.0,0.0,0.0,3.560814619064331,3.560838222503662,8.460421554445929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.4580078125,0.0,1457.9952392578125,1895.4371337890625,0.0,2850.474853515625,0.8881868720054626,1.0,0.0,3.0,1.0,0.0
17749920,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8826545476913452,0.3154943883419037,0.2849314510822296,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9554935693740844,0.3927180469036102,0.3724816143512726,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9469205141067504,0.3829043805599212,0.2684270441532135,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9215199947357178,0.356700986623764,0.3386612236499786,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7609151601791382,0.2001164108514785,0.9072361588478088,284.9009094238281,284.95001220703125,297.52117919921875,295.5186767578125,297.3432006835937,296.1975402832031,284.9041748046875,1.0,0.4800609052181244,0.7862516045570374,0.7862516045570374,1.0,1.0,-2.607226848602295,1.1727182865142822,1.4345085620880127,0.5823813676834106,0.8554918766021729,0.8554918766021729,0.0,94.7196273803711,67.0,59484.3359375,0.0,1427.732177734375,1.0,279.4574279785156,283.4476928710937,298.53790283203125,302.4178466796875,293.1499938964844,293.1499938964844,279.75,38987.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409374356269836,1.0,0.0,0.0,3.560814619064331,3.560838222503662,8.460421554445929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.4580078125,0.0,1457.9952392578125,1895.4371337890625,0.0,2850.474853515625,0.8881868720054626,1.0,0.0,3.0,1.0,0.0
17749980,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.925788164138794,0.3164947926998138,0.2851398289203644,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9955587983131408,0.3944270610809326,0.3734054863452911,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.988826870918274,0.3840128779411316,0.2686706483364105,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.968430757522583,0.3581425249576568,0.3393521308898926,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7957407236099243,0.2007125169038772,0.907107710838318,285.01287841796875,284.95001220703125,297.5574645996094,295.5311584472656,297.36138916015625,296.20086669921875,285.0104064941406,1.0,0.4721583127975464,0.7844200730323792,0.7844200730323792,1.0,1.0,-2.609549760818481,1.1734488010406494,1.436100959777832,0.5826421976089478,0.9582178592681884,0.9582178592681884,0.0,83.09371948242188,85.0,59077.05078125,0.0,1379.09912109375,1.0,279.7426147460937,283.5623474121094,298.5100402832031,302.2909851074219,293.1499938964844,293.1499938964844,279.45001220703125,32872.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329871296882629,1.0,0.0,0.0,3.6991591453552246,3.699183225631714,9.130600346907158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.9208984375,0.0,1564.83740234375,1895.4371337890625,0.0,2776.27001953125,0.9138401746749878,1.0,0.0,3.0,1.0,0.0
17750040,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.925788164138794,0.3164947926998138,0.2851398289203644,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9955587983131408,0.3944270610809326,0.3734054863452911,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.988826870918274,0.3840128779411316,0.2686706483364105,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.968430757522583,0.3581425249576568,0.3393521308898926,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7957407236099243,0.2007125169038772,0.907107710838318,285.01287841796875,284.95001220703125,297.5574645996094,295.5311584472656,297.36138916015625,296.20086669921875,285.0104064941406,1.0,0.4721583127975464,0.7844200730323792,0.7844200730323792,1.0,1.0,-2.609549760818481,1.1734488010406494,1.436100959777832,0.5826421976089478,0.9582178592681884,0.9582178592681884,0.0,83.09371948242188,85.0,59077.05078125,0.0,1379.09912109375,1.0,279.7426147460937,283.5623474121094,298.5100402832031,302.2909851074219,293.1499938964844,293.1499938964844,279.45001220703125,32872.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329871296882629,1.0,0.0,0.0,3.6991591453552246,3.699183225631714,9.130600346907158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.9208984375,0.0,1564.83740234375,1895.4371337890625,0.0,2776.27001953125,0.9138401746749878,1.0,0.0,3.0,1.0,0.0
17750100,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9328628778457642,0.3166274726390838,0.2854410409927368,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.3950504064559936,0.3730139136314392,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.993906795978546,0.384238600730896,0.2689555883407593,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9747169017791748,0.3586077988147735,0.3399167954921722,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8011031746864319,0.2008805125951767,0.9080910682678224,284.8717346191406,284.95001220703125,297.5760192871094,295.53778076171875,297.3693542480469,296.2002868652344,284.86602783203125,1.0,0.4721043705940246,0.78350430727005,0.78350430727005,1.0,1.0,-2.6118314266204834,1.174349665641785,1.4374818801879885,0.583066999912262,0.8633115291595459,0.8633115291595459,0.0,81.76852416992188,85.0,59945.20703125,0.0,1376.0799560546875,1.0,279.4964904785156,283.4041442871094,298.57080078125,302.5200500488281,293.1499938964844,293.1499938964844,279.45001220703125,37197.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392540216445923,1.0,0.0,0.0,3.67305850982666,3.673082828521729,9.002206411423685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.517578125,0.0,1567.9873046875,1895.4371337890625,0.0,2834.746337890625,0.9089382886886596,1.0,0.0,3.0,1.0,0.0
17750160,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9273665547370912,0.3165678977966308,0.2854551374912262,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9971348643302916,0.3954624831676483,0.3745949864387512,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9900543689727784,0.3842743337154388,0.2690351903438568,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9703266620635986,0.3589119613170624,0.3402760922908783,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7971042990684509,0.200932040810585,0.9086715579032898,284.9022216796875,284.95001220703125,297.5948791503906,295.5446472167969,297.3764953613281,296.1977844238281,284.906005859375,1.0,0.4735852181911468,0.7825864553451538,0.7825864553451538,1.0,1.0,-2.614795446395874,1.175566554069519,1.439228892326355,0.5837128162384033,0.8602259159088135,0.8602259159088135,0.0,83.02677154541016,103.0,59727.5625,0.0,1385.6519775390625,1.0,279.4573669433594,283.44342041015625,298.5642395019531,302.4570007324219,293.1499938964844,293.1499938964844,279.75,38899.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840811550617218,1.0,0.0,0.0,3.578747034072876,3.578770875930786,8.545850960217649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.67578125,0.0,1476.6036376953125,1895.4371337890625,0.0,2849.298583984375,0.8920847773551941,1.0,0.0,3.0,1.0,0.0
17750220,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9007591009140016,0.3174376785755157,0.2862671017646789,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9762780070304872,0.3970559239387512,0.3761668801307678,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9671037197113036,0.385290652513504,0.2697705030441284,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9443269371986388,0.3602664470672607,0.3416354954242706,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7762136459350586,0.2014310210943222,0.9116970896720886,285.0199890136719,284.95001220703125,297.6334533691406,295.5592041015625,297.3951110839844,296.2000732421875,285.01837158203125,1.0,0.4800622165203094,0.7807508111000061,0.7807508111000061,1.0,1.0,-2.623795747756958,1.1795023679733276,1.4442933797836304,0.5856654644012451,0.9699339866638184,0.9699339866638184,0.0,90.08960723876952,121.0,59449.1484375,0.0,1429.068115234375,1.0,279.7421875,283.5618896484375,298.54052734375,302.341552734375,293.1499938964844,293.1499938964844,279.45001220703125,32752.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332913517951965,1.0,0.0,0.0,3.7216858863830566,3.721709966659546,9.242143619303532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.9306640625,0.0,1589.62060546875,1895.4371337890625,0.0,2779.105712890625,0.9190974831581116,1.0,0.0,3.0,1.0,0.0
17750280,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9007591009140016,0.3174376785755157,0.2862671017646789,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9762780070304872,0.3970559239387512,0.3761668801307678,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9671037197113036,0.385290652513504,0.2697705030441284,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9443269371986388,0.3602664470672607,0.3416354954242706,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7762136459350586,0.2014310210943222,0.9116970896720886,285.0199890136719,284.95001220703125,297.6334533691406,295.5592041015625,297.3951110839844,296.2000732421875,285.01837158203125,1.0,0.4800622165203094,0.7807508111000061,0.7807508111000061,1.0,1.0,-2.623795747756958,1.1795023679733276,1.4442933797836304,0.5856654644012451,0.9699339866638184,0.9699339866638184,0.0,90.08960723876952,121.0,59449.1484375,0.0,1429.068115234375,1.0,279.7421875,283.5618896484375,298.54052734375,302.341552734375,293.1499938964844,293.1499938964844,279.45001220703125,32752.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332913517951965,1.0,0.0,0.0,3.7216858863830566,3.721709966659546,9.242143619303532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.9306640625,0.0,1589.62060546875,1895.4371337890625,0.0,2779.105712890625,0.9190974831581116,1.0,0.0,3.0,1.0,0.0
17750340,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8670991063117981,0.3172776103019714,0.2868346571922302,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9394161105155944,0.3978377878665924,0.3776015639305115,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.92818021774292,0.3853662312030792,0.2703644633293152,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.905443787574768,0.3608576953411102,0.3428771793842315,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7484092116355896,0.2014533132314682,0.9146838784217834,284.9013671875,284.95001220703125,297.6732482910156,295.5748596191406,297.4102478027344,296.1950378417969,284.90478515625,1.0,0.48955237865448,0.7789151668548584,0.7789151668548584,1.0,1.0,-2.632002592086792,1.1830207109451294,1.4489818811416626,0.5875287652015686,0.8699280023574829,0.8699280023574829,0.0,101.9276351928711,139.0,60249.33203125,0.0,1493.115966796875,1.0,279.45703125,283.4315185546875,298.59735107421875,302.5219421386719,293.1499938964844,293.1499938964844,279.75,38586.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416992425918579,1.0,0.0,0.0,3.6206440925598153,3.620668172836304,8.747117590246489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.3681640625,0.0,1519.9522705078125,1895.4371337890625,0.0,2857.59521484375,0.9010353684425354,1.0,0.0,3.0,1.0,0.0
17750400,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8670991063117981,0.3172776103019714,0.2868346571922302,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9394161105155944,0.3978377878665924,0.3776015639305115,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.92818021774292,0.3853662312030792,0.2703644633293152,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.905443787574768,0.3608576953411102,0.3428771793842315,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7484092116355896,0.2014533132314682,0.9146838784217834,284.9013671875,284.95001220703125,297.6732482910156,295.5748596191406,297.4102478027344,296.1950378417969,284.90478515625,1.0,0.48955237865448,0.7789151668548584,0.7789151668548584,1.0,1.0,-2.632002592086792,1.1830207109451294,1.4489818811416626,0.5875287652015686,0.8699280023574829,0.8699280023574829,0.0,101.9276351928711,139.0,60249.33203125,0.0,1493.115966796875,1.0,279.45703125,283.4315185546875,298.59735107421875,302.5219421386719,293.1499938964844,293.1499938964844,279.75,38586.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416992425918579,1.0,0.0,0.0,3.6206440925598153,3.620668172836304,8.747117590246489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.3681640625,0.0,1519.9522705078125,1895.4371337890625,0.0,2857.59521484375,0.9010353684425354,1.0,0.0,3.0,1.0,0.0
17750460,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8377285003662109,0.3179403841495514,0.287703663110733,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9027460217475892,0.3992880284786224,0.3792931735515594,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8927041292190552,0.3862091898918152,0.2711707949638366,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8733963966369629,0.3620393574237823,0.3443377017974853,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7241696715354919,0.2017481923103332,0.9180825352668762,285.0248718261719,284.95001220703125,297.7143249511719,295.5916748046875,297.42919921875,296.19586181640625,285.022705078125,1.0,0.5007358193397522,0.7768862247467041,0.7768862247467041,1.0,1.0,-2.641880750656128,1.1873232126235962,1.4545575380325315,0.5896372199058533,0.9846320152282716,0.9846320152282716,0.0,116.15525817871094,157.0,59956.7109375,0.0,1570.64111328125,1.0,279.7430725097656,283.55548095703125,298.5738830566406,302.40692138671875,293.1499938964844,293.1499938964844,279.45001220703125,32683.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344331383705139,1.0,0.0,0.0,3.761389017105103,3.76141357421875,9.440386747883168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.9833984375,0.0,1635.091064453125,1895.4371337890625,0.0,2789.751220703125,0.9278069734573364,1.0,0.0,3.0,1.0,0.0
17750520,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8377285003662109,0.3179403841495514,0.287703663110733,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9027460217475892,0.3992880284786224,0.3792931735515594,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8927041292190552,0.3862091898918152,0.2711707949638366,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8733963966369629,0.3620393574237823,0.3443377017974853,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7241696715354919,0.2017481923103332,0.9180825352668762,285.0248718261719,284.95001220703125,297.7143249511719,295.5916748046875,297.42919921875,296.19586181640625,285.022705078125,1.0,0.5007358193397522,0.7768862247467041,0.7768862247467041,1.0,1.0,-2.641880750656128,1.1873232126235962,1.4545575380325315,0.5896372199058533,0.9846320152282716,0.9846320152282716,0.0,116.15525817871094,157.0,59956.7109375,0.0,1570.64111328125,1.0,279.7430725097656,283.55548095703125,298.5738830566406,302.40692138671875,293.1499938964844,293.1499938964844,279.45001220703125,32683.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344331383705139,1.0,0.0,0.0,3.761389017105103,3.76141357421875,9.440386747883168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.9833984375,0.0,1635.091064453125,1895.4371337890625,0.0,2789.751220703125,0.9278069734573364,1.0,0.0,3.0,1.0,0.0
17750580,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8118745684623718,0.3175976872444153,0.2882832586765289,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8729982972145081,0.3999201953411102,0.38077512383461,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.863078236579895,0.3861291110515594,0.2717932462692261,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8456480503082275,0.3624714910984039,0.3456126749515533,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7007055878639221,0.2015852034091949,0.921076238155365,284.89752197265625,284.95001220703125,297.7567138671875,295.6097106933594,297.4448547363281,296.1897277832031,284.9009094238281,1.0,0.5128275156021118,0.7748573422431946,0.7748573422431946,1.0,1.0,-2.650242328643799,1.1908551454544067,1.4593870639801023,0.591474711894989,0.8792661428451538,0.8792661428451538,0.0,132.42201232910156,160.0,60810.2734375,0.0,1655.7825927734375,1.0,279.4567565917969,283.4165954589844,298.63287353515625,302.5928649902344,293.1499938964844,293.1499938964844,279.75,38501.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429850935935974,1.0,0.0,0.0,3.667572498321533,3.66759729385376,8.975336527328182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.05859375,0.0,1571.612060546875,1895.4371337890625,0.0,2869.617431640625,0.9112978577613832,1.0,0.0,3.0,1.0,0.0
