time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8118745684623718,0.3175976872444153,0.2882832586765289,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8729982972145081,0.3999201953411102,0.38077512383461,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.863078236579895,0.3861291110515594,0.2717932462692261,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8456480503082275,0.3624714910984039,0.3456126749515533,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7007055878639221,0.2015852034091949,0.921076238155365,284.89752197265625,284.95001220703125,297.7567138671875,295.6097106933594,297.4448547363281,296.1897277832031,284.9009094238281,1.0,0.5128275156021118,0.7748573422431946,0.7748573422431946,1.0,1.0,-2.650242328643799,1.1908551454544067,1.4593870639801023,0.591474711894989,0.8792661428451538,0.8792661428451538,0.0,132.42201232910156,160.0,60810.2734375,0.0,1655.7825927734375,1.0,279.4567565917969,283.4165954589844,298.63287353515625,302.5928649902344,293.1499938964844,293.1499938964844,279.75,38501.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429850935935974,1.0,0.0,0.0,3.667572498321533,3.66759729385376,8.975336527328182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.05859375,0.0,1571.612060546875,1895.4371337890625,0.0,2869.617431640625,0.9112978577613832,1.0,0.0,3.0,1.0,0.0
17750700,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8027545809745789,0.3177697658538818,0.288435697555542,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8635108470916748,0.4004996120929718,0.381363958120346,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8536484837532043,0.3863993287086487,0.2719916403293609,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8369330763816833,0.362923115491867,0.3460991084575653,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.6924520134925842,0.2016070038080215,0.921858847141266,285.0311279296875,284.95001220703125,297.7784423828125,295.6191711425781,297.45416259765625,296.1888732910156,285.0359802246094,1.0,0.5170448422431946,0.7738428711891174,0.7738428711891174,1.0,1.0,-2.6528940200805664,1.1918950080871582,1.4609990119934082,0.5919352769851685,0.9722185730934144,0.9722185730934144,0.0,138.6439971923828,160.0,60165.34375,0.0,1687.70556640625,1.0,279.70269775390625,283.5609436035156,298.58984375,302.39617919921875,293.1499938964844,293.1499938964844,279.75,33899.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371658325195312,1.0,0.0,0.0,3.719850778579712,3.71987509727478,9.233031619260146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.869140625,0.0,1596.2593994140625,1895.4371337890625,0.0,2815.2470703125,0.9213142395019532,1.0,0.0,3.0,1.0,0.0
17750760,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7965898513793945,0.318141758441925,0.2889003753662109,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.857309103012085,0.401257574558258,0.3822160065174103,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8474709391593933,0.3868757486343384,0.2724201083183288,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8312084674835205,0.3635471165180206,0.3468243181705475,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6868800520896912,0.2017416059970855,0.9231690764427184,285.0257568359375,284.95001220703125,297.8005065917969,295.62896728515625,297.4647216796875,296.19000244140625,285.0237731933594,1.0,0.5206817388534546,0.7727975845336914,0.7727975845336914,1.0,1.0,-2.657435417175293,1.1938341856002808,1.4636012315750122,0.5928757786750793,0.9963712096214294,0.9963712096214294,0.0,143.3797149658203,148.0,60432.40234375,0.0,1715.70361328125,1.0,279.7431640625,283.5467834472656,298.6107788085937,302.4747009277344,293.1499938964844,293.1499938964844,279.45001220703125,32830.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356580138206482,1.0,0.0,0.0,3.7997987270355225,3.799823760986328,9.634173920858302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.8740234375,0.0,1681.613525390625,1895.4371337890625,0.0,2801.176025390625,0.9367135167121888,1.0,0.0,3.0,1.0,0.0
17750820,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7940381169319153,0.3177745640277862,0.2889133393764496,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8553110957145691,0.4018301367759704,0.3830779790878296,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8451322317123413,0.386803388595581,0.2726215422153473,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8292959928512573,0.3639677464962005,0.3475119173526764,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6845974326133728,0.2015343159437179,0.9232142567634584,284.8900756835937,284.95001220703125,297.845703125,295.6495056152344,297.48175048828125,296.1842346191406,284.8935546875,1.0,0.5217161774635315,0.7707069516181946,0.7707069516181946,1.0,1.0,-2.65962028503418,1.194356083869934,1.4652642011642456,0.5931087136268616,0.8836781978607178,0.8836781978607178,0.0,145.3095703125,136.0,61196.22265625,0.0,1727.6204833984375,1.0,279.456298828125,283.4012451171875,298.6710510253906,302.65802001953125,293.1499938964844,293.1499938964844,279.75,38742.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438381552696228,1.0,0.0,0.0,3.7044928073883057,3.7045178413391113,9.15694840841752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.4443359375,0.0,1615.4730224609375,1895.4371337890625,0.0,2877.595458984375,0.9194939732551576,1.0,0.0,3.0,1.0,0.0
17750880,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7940381169319153,0.3177745640277862,0.2889133393764496,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8553110957145691,0.4018301367759704,0.3830779790878296,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8451322317123413,0.386803388595581,0.2726215422153473,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8292959928512573,0.3639677464962005,0.3475119173526764,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6845974326133728,0.2015343159437179,0.9232142567634584,284.8900756835937,284.95001220703125,297.845703125,295.6495056152344,297.48175048828125,296.1842346191406,284.8935546875,1.0,0.5217161774635315,0.7707069516181946,0.7707069516181946,1.0,1.0,-2.65962028503418,1.194356083869934,1.4652642011642456,0.5931087136268616,0.8836781978607178,0.8836781978607178,0.0,145.3095703125,136.0,61196.22265625,0.0,1727.6204833984375,1.0,279.456298828125,283.4012451171875,298.6710510253906,302.65802001953125,293.1499938964844,293.1499938964844,279.75,38742.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438381552696228,1.0,0.0,0.0,3.7044928073883057,3.7045178413391113,9.15694840841752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.4443359375,0.0,1615.4730224609375,1895.4371337890625,0.0,2877.595458984375,0.9194939732551576,1.0,0.0,3.0,1.0,0.0
17750940,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8001222610473633,0.3184152841567993,0.2890244424343109,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8621024489402771,0.4031934142112732,0.3839271962642669,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.851345419883728,0.3876977264881134,0.2728869915008545,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8354842066764832,0.3651651442050934,0.3482122719287872,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6898174285888672,0.2017690241336822,0.9227125644683838,285.0221862792969,284.95001220703125,297.89239501953125,295.6714172363281,297.5036315917969,296.1859436035156,285.0200500488281,1.0,0.5189961791038513,0.7686163783073425,0.7686163783073425,1.0,1.0,-2.661325693130493,1.194677472114563,1.4666483402252195,0.5930286645889282,1.0,1.0,0.0,141.1271209716797,124.0,60684.76953125,0.0,1711.13720703125,1.0,279.7436218261719,283.53717041015625,298.6502685546875,302.53204345703125,293.1499938964844,293.1499938964844,279.45001220703125,33089.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358716368675232,1.0,0.0,0.0,3.825770616531372,3.8257956504821777,9.766323501025909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.8017578125,0.0,1714.8291015625,1895.4371337890625,0.0,2803.16943359375,0.9426313042640686,1.0,0.0,3.0,1.0,0.0
17751000,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8001222610473633,0.3184152841567993,0.2890244424343109,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8621024489402771,0.4031934142112732,0.3839271962642669,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.851345419883728,0.3876977264881134,0.2728869915008545,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8354842066764832,0.3651651442050934,0.3482122719287872,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6898174285888672,0.2017690241336822,0.9227125644683838,285.0221862792969,284.95001220703125,297.89239501953125,295.6714172363281,297.5036315917969,296.1859436035156,285.0200500488281,1.0,0.5189961791038513,0.7686163783073425,0.7686163783073425,1.0,1.0,-2.661325693130493,1.194677472114563,1.4666483402252195,0.5930286645889282,1.0,1.0,0.0,141.1271209716797,124.0,60684.76953125,0.0,1711.13720703125,1.0,279.7436218261719,283.53717041015625,298.6502685546875,302.53204345703125,293.1499938964844,293.1499938964844,279.45001220703125,33089.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358716368675232,1.0,0.0,0.0,3.825770616531372,3.8257956504821777,9.766323501025909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.8017578125,0.0,1714.8291015625,1895.4371337890625,0.0,2803.16943359375,0.9426313042640686,1.0,0.0,3.0,1.0,0.0
17751060,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8106353878974915,0.318188726902008,0.2888241410255432,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8739291429519653,0.4038313925266266,0.3844916820526123,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8624321222305298,0.3878244757652282,0.2729631960391998,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8462843894958496,0.3657619655132293,0.3487067818641662,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6992394328117371,0.201704517006874,0.921670377254486,284.8873596191406,284.95001220703125,297.9406433105469,295.6947326660156,297.5229797363281,296.18194580078125,284.890869140625,1.0,0.5140883922576904,0.7666319608688354,0.7666319608688354,1.0,1.0,-2.6612043380737305,1.194108009338379,1.4670964479446411,0.5926263332366943,0.8858584761619568,0.8858584761619568,0.0,133.9616241455078,112.0,61406.5625,0.0,1678.4527587890625,1.0,279.4561462402344,283.3935546875,298.7133483886719,302.7134094238281,293.1499938964844,293.1499938964844,279.75,38857.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434495329856873,1.0,0.0,0.0,3.724184513092041,3.724209785461426,9.254557653548544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.6123046875,0.0,1639.0936279296875,1895.4371337890625,0.0,2873.9609375,0.9240334630012512,1.0,0.0,3.0,1.0,0.0
17751120,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8106353878974915,0.318188726902008,0.2888241410255432,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8739291429519653,0.4038313925266266,0.3844916820526123,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8624321222305298,0.3878244757652282,0.2729631960391998,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8462843894958496,0.3657619655132293,0.3487067818641662,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6992394328117371,0.201704517006874,0.921670377254486,284.8873596191406,284.95001220703125,297.9406433105469,295.6947326660156,297.5229797363281,296.18194580078125,284.890869140625,1.0,0.5140883922576904,0.7666319608688354,0.7666319608688354,1.0,1.0,-2.6612043380737305,1.194108009338379,1.4670964479446411,0.5926263332366943,0.8858584761619568,0.8858584761619568,0.0,133.9616241455078,112.0,61406.5625,0.0,1678.4527587890625,1.0,279.4561462402344,283.3935546875,298.7133483886719,302.7134094238281,293.1499938964844,293.1499938964844,279.75,38857.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434495329856873,1.0,0.0,0.0,3.724184513092041,3.724209785461426,9.254557653548544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.6123046875,0.0,1639.0936279296875,1895.4371337890625,0.0,2873.9609375,0.9240334630012512,1.0,0.0,3.0,1.0,0.0
17751180,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8254194259643555,0.3189641535282135,0.2888614237308502,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8916288614273071,0.4052769243717193,0.3852080404758453,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8793492913246155,0.388890653848648,0.2732020914554596,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8626333475112915,0.3671182096004486,0.349357008934021,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.713038444519043,0.2020822167396545,0.9208428263664246,285.0234069824219,284.95001220703125,297.990478515625,295.7194519042969,297.5470886230469,296.1852111816406,285.021484375,1.0,0.5078597068786621,0.7646476030349731,0.7646476030349731,1.0,1.0,-2.6621768474578857,1.194090723991394,1.468086004257202,0.592341423034668,1.0,1.0,0.0,124.54904174804688,100.0,60864.4375,0.0,1637.1429443359375,1.0,279.74371337890625,283.533935546875,298.696533203125,302.5892333984375,293.1499938964844,293.1499938964844,279.45001220703125,33226.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351300954818726,1.0,0.0,0.0,3.8401384353637695,3.8401637077331534,9.839817494139425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.1259765625,0.0,1733.3389892578125,1895.4371337890625,0.0,2796.25146484375,0.945963442325592,1.0,0.0,3.0,1.0,0.0
17751240,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8254194259643555,0.3189641535282135,0.2888614237308502,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8916288614273071,0.4052769243717193,0.3852080404758453,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8793492913246155,0.388890653848648,0.2732020914554596,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8626333475112915,0.3671182096004486,0.349357008934021,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.713038444519043,0.2020822167396545,0.9208428263664246,285.0234069824219,284.95001220703125,297.990478515625,295.7194519042969,297.5470886230469,296.1852111816406,285.021484375,1.0,0.5078597068786621,0.7646476030349731,0.7646476030349731,1.0,1.0,-2.6621768474578857,1.194090723991394,1.468086004257202,0.592341423034668,1.0,1.0,0.0,124.54904174804688,100.0,60864.4375,0.0,1637.1429443359375,1.0,279.74371337890625,283.533935546875,298.696533203125,302.5892333984375,293.1499938964844,293.1499938964844,279.45001220703125,33226.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351300954818726,1.0,0.0,0.0,3.8401384353637695,3.8401637077331534,9.839817494139425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.1259765625,0.0,1733.3389892578125,1895.4371337890625,0.0,2796.25146484375,0.945963442325592,1.0,0.0,3.0,1.0,0.0
17751300,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8344067931175232,0.3190232515335083,0.2889561653137207,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9026101231575012,0.4057405591011047,0.3856444060802459,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8899823427200317,0.3891310095787048,0.2733885645866394,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8729804754257202,0.3675711750984192,0.3497628569602966,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7209779024124146,0.2021729946136474,0.9207441210746764,284.8759765625,284.95001220703125,298.0159912109375,295.7323608398437,297.55828857421875,296.1849060058594,284.8692932128906,1.0,0.5044995546340942,0.763655424118042,0.763655424118042,1.0,1.0,-2.663412809371948,1.1944221258163452,1.468990683555603,0.5924664735794067,0.907189965248108,0.907189965248108,0.0,119.37616729736328,100.0,61853.50390625,0.0,1615.414794921875,1.0,279.4940185546875,283.3662109375,298.7627258300781,302.8290710449219,293.1499938964844,293.1499938964844,279.45001220703125,36654.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411131501197815,1.0,0.0,0.0,3.8271639347076416,3.827189922332764,9.773439160198905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.6279296875,0.0,1744.485107421875,1895.4371337890625,0.0,2852.117431640625,0.9435029029846193,1.0,0.0,3.0,1.0,0.0
17751360,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8434498310089111,0.3188519179821014,0.2886560261249542,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9143475890159608,0.405992716550827,0.3857292830944061,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9007257223129272,0.3891395926475525,0.2732840478420257,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8835871815681458,0.3678297996520996,0.3498510420322418,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7286956310272217,0.2021404057741165,0.9198101758956908,284.8880615234375,284.95001220703125,298.0419311523437,295.74566650390625,297.5684814453125,296.182373046875,284.89141845703125,1.0,0.5008784532546997,0.7626967430114746,0.7626967430114746,1.0,1.0,-2.6620147228240967,1.1934980154037476,1.4685167074203491,0.5919018983840942,0.8899053335189819,0.8899053335189819,0.0,114.34650421142578,88.0,61613.1328125,0.0,1590.613037109375,1.0,279.4565124511719,283.38916015625,298.7632141113281,302.7759094238281,293.1499938964844,293.1499938964844,279.75,38804.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424864411354065,1.0,0.0,0.0,3.741279363632202,3.741304636001587,9.339713074041356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.578125,0.0,1658.617919921875,1895.4371337890625,0.0,2864.95458984375,0.9277545809745787,1.0,0.0,3.0,1.0,0.0
17751420,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8685966730117798,0.319711834192276,0.2887073755264282,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9471915364265442,0.4075008332729339,0.3864368796348572,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9319122433662416,0.3902892470359802,0.2735339701175689,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9123213291168212,0.3692671358585357,0.3505134284496307,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.749238908290863,0.2026120126247406,0.9191027879714966,285.02734375,284.95001220703125,298.0950927734375,295.7734375,297.5944519042969,296.18634033203125,285.0257263183594,1.0,0.4934014678001404,0.7607793211936951,0.7607793211936951,1.0,1.0,-2.66316556930542,1.193570256233215,1.4695953130722046,0.5916464924812317,1.0,1.0,0.0,103.18474578857422,76.0,61056.1953125,0.0,1541.565185546875,1.0,279.743896484375,283.5332336425781,298.7501525878906,302.65509033203125,293.1499938964844,293.1499938964844,279.45001220703125,33402.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341363668441772,1.0,0.0,0.0,3.852754592895508,3.852780103683472,9.904578064379166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.7255859375,0.0,1750.141357421875,1895.4371337890625,0.0,2786.984130859375,0.9488250017166138,1.0,0.0,3.0,1.0,0.0
17751480,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8685966730117798,0.319711834192276,0.2887073755264282,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9471915364265442,0.4075008332729339,0.3864368796348572,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9319122433662416,0.3902892470359802,0.2735339701175689,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9123213291168212,0.3692671358585357,0.3505134284496307,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.749238908290863,0.2026120126247406,0.9191027879714966,285.02734375,284.95001220703125,298.0950927734375,295.7734375,297.5944519042969,296.18634033203125,285.0257263183594,1.0,0.4934014678001404,0.7607793211936951,0.7607793211936951,1.0,1.0,-2.66316556930542,1.193570256233215,1.4695953130722046,0.5916464924812317,1.0,1.0,0.0,103.18474578857422,76.0,61056.1953125,0.0,1541.565185546875,1.0,279.743896484375,283.5332336425781,298.7501525878906,302.65509033203125,293.1499938964844,293.1499938964844,279.45001220703125,33402.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341363668441772,1.0,0.0,0.0,3.852754592895508,3.852780103683472,9.904578064379166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.7255859375,0.0,1750.141357421875,1895.4371337890625,0.0,2786.984130859375,0.9488250017166138,1.0,0.0,3.0,1.0,0.0
17751540,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9015504717826844,0.3196649253368377,0.288529634475708,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9830005764961244,0.4082627296447754,0.3869685530662536,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9699411988258362,0.3905991911888122,0.2736347913742065,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9520081281661988,0.3700369894504547,0.3510300517082214,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7766968011856079,0.2027436941862106,0.9182391166687012,284.8891906738281,284.95001220703125,298.1499938964844,295.8027648925781,297.6175537109375,296.1839294433594,284.8918762207031,1.0,0.4856532216072082,0.7588619589805603,0.7588619589805603,1.0,1.0,-2.663302183151245,1.1931170225143433,1.470185160636902,0.5912609696388245,0.8953397274017334,0.8953397274017334,0.0,91.97566223144533,94.0,61875.21875,0.0,1490.8634033203125,1.0,279.4569091796875,283.3837890625,298.8197631835937,302.84796142578125,293.1499938964844,293.1499938964844,279.75,38615.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414421677589417,1.0,0.0,0.0,3.763159036636353,3.763184547424317,9.449273647987866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.689453125,0.0,1682.919921875,1895.4371337890625,0.0,2855.1923828125,0.9323757886886596,1.0,0.0,3.0,1.0,0.0
17751600,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9015504717826844,0.3196649253368377,0.288529634475708,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9830005764961244,0.4082627296447754,0.3869685530662536,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9699411988258362,0.3905991911888122,0.2736347913742065,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9520081281661988,0.3700369894504547,0.3510300517082214,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7766968011856079,0.2027436941862106,0.9182391166687012,284.8891906738281,284.95001220703125,298.1499938964844,295.8027648925781,297.6175537109375,296.1839294433594,284.8918762207031,1.0,0.4856532216072082,0.7588619589805603,0.7588619589805603,1.0,1.0,-2.663302183151245,1.1931170225143433,1.470185160636902,0.5912609696388245,0.8953397274017334,0.8953397274017334,0.0,91.97566223144533,94.0,61875.21875,0.0,1490.8634033203125,1.0,279.4569091796875,283.3837890625,298.8197631835937,302.84796142578125,293.1499938964844,293.1499938964844,279.75,38615.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414421677589417,1.0,0.0,0.0,3.763159036636353,3.763184547424317,9.449273647987866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.689453125,0.0,1682.919921875,1895.4371337890625,0.0,2855.1923828125,0.9323757886886596,1.0,0.0,3.0,1.0,0.0
17751660,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9033315181732178,0.3205421566963196,0.2890170812606811,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9849789142608644,0.4097882807254791,0.3881276547908783,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9718859791755676,0.3917737007141113,0.2742251753807068,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9545137286186218,0.3715007305145263,0.3521537184715271,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7782036662101746,0.2032442688941955,0.9197586178779602,285.03662109375,284.95001220703125,298.2059326171875,295.8330078125,297.64483642578125,296.1879272460937,285.0361633300781,1.0,0.4871126115322113,0.7569729089736938,0.7569729089736938,1.0,1.0,-2.669153213500977,1.1954500675201416,1.4737032651901243,0.5921335220336914,1.0,1.0,0.0,91.8046646118164,112.0,61349.91015625,0.0,1498.1162109375,1.0,279.7436218261719,283.5372009277344,298.8105773925781,302.7322998046875,293.1499938964844,293.1499938964844,279.45001220703125,33665.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332518339157104,1.0,0.0,0.0,3.865462303161621,3.865488052368164,9.970023029381991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.8974609375,0.0,1767.856201171875,1895.4371337890625,0.0,2778.737548828125,0.9519349336624146,1.0,0.0,3.0,1.0,0.0
17751720,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9033315181732178,0.3205421566963196,0.2890170812606811,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9849789142608644,0.4097882807254791,0.3881276547908783,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9718859791755676,0.3917737007141113,0.2742251753807068,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9545137286186218,0.3715007305145263,0.3521537184715271,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7782036662101746,0.2032442688941955,0.9197586178779602,285.03662109375,284.95001220703125,298.2059326171875,295.8330078125,297.64483642578125,296.1879272460937,285.0361633300781,1.0,0.4871126115322113,0.7569729089736938,0.7569729089736938,1.0,1.0,-2.669153213500977,1.1954500675201416,1.4737032651901243,0.5921335220336914,1.0,1.0,0.0,91.8046646118164,112.0,61349.91015625,0.0,1498.1162109375,1.0,279.7436218261719,283.5372009277344,298.8105773925781,302.7322998046875,293.1499938964844,293.1499938964844,279.45001220703125,33665.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332518339157104,1.0,0.0,0.0,3.865462303161621,3.865488052368164,9.970023029381991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.8974609375,0.0,1767.856201171875,1895.4371337890625,0.0,2778.737548828125,0.9519349336624146,1.0,0.0,3.0,1.0,0.0
17751780,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.880870521068573,0.3204055428504944,0.2894900739192962,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9630666971206664,0.4104891121387481,0.389365404844284,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9475701451301576,0.3920261561870575,0.2748499810695648,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9289900660514832,0.3722181618213653,0.3533819615840912,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7595504522323608,0.20330511033535,0.9221950769424438,284.8969421386719,284.95001220703125,298.2621765136719,295.8634338378906,297.66815185546875,296.1846923828125,284.8996887207031,1.0,0.4935409128665924,0.7550839185714722,0.7550839185714722,1.0,1.0,-2.6763696670532227,1.1983873844146729,1.4779824018478394,0.5935366749763489,0.909102737903595,0.909102737903595,0.0,99.39903259277344,130.0,62385.21484375,0.0,1542.6982421875,1.0,279.4565734863281,283.3816833496094,298.8830871582031,302.94049072265625,293.1499938964844,293.1499938964844,279.1499938964844,38136.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409856557846069,1.0,0.0,0.0,3.796242713928223,3.7962684631347656,9.616150009605915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.34765625,0.0,1718.6640625,1895.4371337890625,0.0,2850.925537109375,0.9395506381988524,1.0,0.0,3.0,1.0,0.0
17751840,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.880870521068573,0.3204055428504944,0.2894900739192962,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9630666971206664,0.4104891121387481,0.389365404844284,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9475701451301576,0.3920261561870575,0.2748499810695648,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9289900660514832,0.3722181618213653,0.3533819615840912,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7595504522323608,0.20330511033535,0.9221950769424438,284.8969421386719,284.95001220703125,298.2621765136719,295.8634338378906,297.66815185546875,296.1846923828125,284.8996887207031,1.0,0.4935409128665924,0.7550839185714722,0.7550839185714722,1.0,1.0,-2.6763696670532227,1.1983873844146729,1.4779824018478394,0.5935366749763489,0.909102737903595,0.909102737903595,0.0,99.39903259277344,130.0,62385.21484375,0.0,1542.6982421875,1.0,279.4565734863281,283.3816833496094,298.8830871582031,302.94049072265625,293.1499938964844,293.1499938964844,279.1499938964844,38136.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409856557846069,1.0,0.0,0.0,3.796242713928223,3.7962684631347656,9.616150009605915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.34765625,0.0,1718.6640625,1895.4371337890625,0.0,2850.925537109375,0.9395506381988524,1.0,0.0,3.0,1.0,0.0
17751900,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.8658791780471802,0.320139080286026,0.2895269095897674,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.9459307193756104,0.4106358885765075,0.3897948563098907,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.9294378757476808,0.3919456899166107,0.2750100195407867,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.911367893218994,0.3723919689655304,0.3538302779197693,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.7473245859146118,0.2031890302896499,0.9229589700698853,284.8104248046875,284.95001220703125,298.2903747558594,295.8786926269531,297.678955078125,296.1814270019531,284.81304931640625,1.0,0.497829794883728,0.7541394233703613,0.7541394233703613,1.0,1.0,-2.678579807281494,1.1991870403289795,1.479392647743225,0.5938497185707092,0.8200328946113586,0.8200328946113586,0.0,105.13175964355467,130.0,62862.03125,0.0,1571.9564208984375,1.0,279.1973876953125,283.2826232910156,298.9141540527344,303.0844421386719,293.1499938964844,293.1499938964844,279.1499938964844,42720.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454519510269165,1.0,0.0,0.0,3.6722159385681152,3.6722412109375,8.998076737043448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.107421875,0.0,1608.6181640625,1895.4371337890625,0.0,2892.6923828125,0.9124299883842468,1.0,0.0,3.0,1.0,0.0
17751960,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8509998917579651,0.3200182020664215,0.2895410060882568,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9272506833076476,0.4108859598636627,0.3901863992214203,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.910902500152588,0.3919933438301086,0.2751460969448089,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8949456214904785,0.3726595342159271,0.3542477488517761,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7352150082588196,0.2030984610319137,0.923587441444397,284.8929138183594,284.95001220703125,298.31866455078125,295.8940124511719,297.6902160644531,296.178955078125,284.89599609375,1.0,0.5026032328605652,0.7531048059463501,0.7531048059463501,1.0,1.0,-2.680485725402832,1.1998201608657837,1.4806655645370483,0.5940353870391846,0.8428754806518555,0.8428754806518555,0.0,111.69747924804688,148.0,62622.25390625,0.0,1604.6396484375,1.0,279.15777587890625,283.3614196777344,298.8989562988281,302.9823913574219,293.1499938964844,293.1499938964844,279.45001220703125,40779.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444826602935791,1.0,0.0,0.0,3.559047222137451,3.5590713024139404,8.452025781480188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.845703125,0.0,1469.187255859375,1895.4371337890625,0.0,2883.624267578125,0.8899442553520203,1.0,0.0,3.0,1.0,0.0
17752020,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.826575517654419,0.3208000659942627,0.2905395627021789,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8964839577674866,0.4123124480247497,0.3918518722057342,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8821761608123779,0.3931026458740234,0.2761447429656982,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8675910830497742,0.3740294873714447,0.3558829724788666,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7142826318740845,0.2033883035182953,0.9269077777862548,285.01422119140625,284.95001220703125,298.3753662109375,295.9247436523437,297.71746826171875,296.18231201171875,285.0125427246094,1.0,0.5134997367858887,0.7510355710983276,0.7510355710983276,1.0,1.0,-2.6908347606658936,1.204216480255127,1.4866183996200562,0.5960311889648438,0.9496716260910034,0.9496716260910034,0.0,125.75424194335938,166.0,62364.08203125,0.0,1683.8502197265625,1.0,279.44256591796875,283.4840087890625,298.8966064453125,302.88006591796875,293.1499938964844,293.1499938964844,279.1499938964844,33260.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350313901901245,1.0,0.0,0.0,3.6897835731506334,3.689807415008545,9.084375278689548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.671875,0.0,1557.16357421875,1895.4371337890625,0.0,2795.33056640625,0.9120302796363832,1.0,0.0,3.0,1.0,0.0
17752080,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.826575517654419,0.3208000659942627,0.2905395627021789,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8964839577674866,0.4123124480247497,0.3918518722057342,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8821761608123779,0.3931026458740234,0.2761447429656982,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8675910830497742,0.3740294873714447,0.3558829724788666,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7142826318740845,0.2033883035182953,0.9269077777862548,285.01422119140625,284.95001220703125,298.3753662109375,295.9247436523437,297.71746826171875,296.18231201171875,285.0125427246094,1.0,0.5134997367858887,0.7510355710983276,0.7510355710983276,1.0,1.0,-2.6908347606658936,1.204216480255127,1.4866183996200562,0.5960311889648438,0.9496716260910034,0.9496716260910034,0.0,125.75424194335938,166.0,62364.08203125,0.0,1683.8502197265625,1.0,279.44256591796875,283.4840087890625,298.8966064453125,302.88006591796875,293.1499938964844,293.1499938964844,279.1499938964844,33260.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350313901901245,1.0,0.0,0.0,3.6897835731506334,3.689807415008545,9.084375278689548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.671875,0.0,1557.16357421875,1895.4371337890625,0.0,2795.33056640625,0.9120302796363832,1.0,0.0,3.0,1.0,0.0
17752140,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8029040694236755,0.3205395936965942,0.291170060634613,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8698335886001587,0.4128962159156799,0.3932731449604034,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8561695218086243,0.3932598531246185,0.2769160866737366,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8430067896842957,0.3746291995048523,0.3572976291179657,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6923924684524536,0.2032371014356613,0.9298674464225768,284.9148864746094,284.95001220703125,298.43231201171875,295.9555969238281,297.7406311035156,296.17828369140625,284.91754150390625,1.0,0.5253293514251709,0.7489662766456604,0.7489662766456604,1.0,1.0,-2.699490547180176,1.2077573537826538,1.491733193397522,0.5977198481559753,0.8653877377510071,0.8653877377510071,0.0,141.9563751220703,169.0,63172.15234375,0.0,1771.0091552734375,1.0,279.1573791503906,283.3705139160156,298.9709167480469,303.07928466796875,293.1499938964844,293.1499938964844,279.45001220703125,38392.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419341444969177,1.0,0.0,0.0,3.582450151443481,3.5824737548828125,8.563545179640641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.5791015625,0.0,1476.8785400390625,1895.4371337890625,0.0,2859.791015625,0.8925949931144714,1.0,0.0,3.0,1.0,0.0
17752200,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8029040694236755,0.3205395936965942,0.291170060634613,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8698335886001587,0.4128962159156799,0.3932731449604034,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8561695218086243,0.3932598531246185,0.2769160866737366,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8430067896842957,0.3746291995048523,0.3572976291179657,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6923924684524536,0.2032371014356613,0.9298674464225768,284.9148864746094,284.95001220703125,298.43231201171875,295.9555969238281,297.7406311035156,296.17828369140625,284.91754150390625,1.0,0.5253293514251709,0.7489662766456604,0.7489662766456604,1.0,1.0,-2.699490547180176,1.2077573537826538,1.491733193397522,0.5977198481559753,0.8653877377510071,0.8653877377510071,0.0,141.9563751220703,169.0,63172.15234375,0.0,1771.0091552734375,1.0,279.1573791503906,283.3705139160156,298.9709167480469,303.07928466796875,293.1499938964844,293.1499938964844,279.45001220703125,38392.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419341444969177,1.0,0.0,0.0,3.582450151443481,3.5824737548828125,8.563545179640641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.5791015625,0.0,1476.8785400390625,1895.4371337890625,0.0,2859.791015625,0.8925949931144714,1.0,0.0,3.0,1.0,0.0
17752260,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7889926433563232,0.321071982383728,0.2918189465999603,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8556342720985413,0.414126843214035,0.3946417868137359,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.842397153377533,0.3941517770290375,0.2776768207550049,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8300561904907227,0.3758138120174408,0.3586438000202179,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.679950475692749,0.2033764123916626,0.9319664835929872,285.0229797363281,284.95001220703125,298.4894104003906,295.9865417480469,297.7669677734375,296.1799011230469,285.02056884765625,1.0,0.5329844951629639,0.7467969655990601,0.7467969655990601,1.0,1.0,-2.7069664001464844,1.2107120752334597,1.496254324913025,0.5989646315574646,0.973276913166046,0.973276913166046,0.0,152.8101043701172,157.0,62946.7890625,0.0,1832.245849609375,1.0,279.4428100585937,283.4804077148437,298.9683532714844,302.9911499023437,293.1499938964844,293.1499938964844,279.1499938964844,32636.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348117470741272,1.0,0.0,0.0,3.728902578353882,3.728926658630371,9.27802091155172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.7158203125,0.0,1597.024169921875,1895.4371337890625,0.0,2793.282470703125,0.9204055666923524,1.0,0.0,3.0,1.0,0.0
17752320,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7889926433563232,0.321071982383728,0.2918189465999603,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8556342720985413,0.414126843214035,0.3946417868137359,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.842397153377533,0.3941517770290375,0.2776768207550049,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8300561904907227,0.3758138120174408,0.3586438000202179,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.679950475692749,0.2033764123916626,0.9319664835929872,285.0229797363281,284.95001220703125,298.4894104003906,295.9865417480469,297.7669677734375,296.1799011230469,285.02056884765625,1.0,0.5329844951629639,0.7467969655990601,0.7467969655990601,1.0,1.0,-2.7069664001464844,1.2107120752334597,1.496254324913025,0.5989646315574646,0.973276913166046,0.973276913166046,0.0,152.8101043701172,157.0,62946.7890625,0.0,1832.245849609375,1.0,279.4428100585937,283.4804077148437,298.9683532714844,302.9911499023437,293.1499938964844,293.1499938964844,279.1499938964844,32636.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348117470741272,1.0,0.0,0.0,3.728902578353882,3.728926658630371,9.27802091155172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.7158203125,0.0,1597.024169921875,1895.4371337890625,0.0,2793.282470703125,0.9204055666923524,1.0,0.0,3.0,1.0,0.0
17752380,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7867299914360046,0.3206776976585388,0.2917788624763489,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8538421988487244,0.4145585000514984,0.3953536748886108,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8404403924942017,0.3941567242145538,0.2779211401939392,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8284471035003662,0.3762740790843963,0.3593596220016479,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6779120564460754,0.2031257003545761,0.9317615032196044,284.90203857421875,284.95001220703125,298.5466613769531,296.0175476074219,297.78961181640625,296.1749267578125,284.9049072265625,1.0,0.5338617563247681,0.7446277141571045,0.7446277141571045,1.0,1.0,-2.708692073822021,1.21086847782135,1.4978235960006714,0.598863422870636,0.8723580241203308,0.8723580241203308,0.0,154.62147521972656,145.0,63691.71484375,0.0,1843.2178955078125,1.0,279.1570129394531,283.34881591796875,299.0362854003906,303.18341064453125,293.1499938964844,293.1499938964844,279.45001220703125,38472.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423796892166138,1.0,0.0,0.0,3.629592895507813,3.629617214202881,8.790410106485069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.2841796875,0.0,1528.9805908203125,1895.4371337890625,0.0,2863.95654296875,0.90291827917099,1.0,0.0,3.0,1.0,0.0
17752440,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7867299914360046,0.3206776976585388,0.2917788624763489,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8538421988487244,0.4145585000514984,0.3953536748886108,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8404403924942017,0.3941567242145538,0.2779211401939392,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8284471035003662,0.3762740790843963,0.3593596220016479,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6779120564460754,0.2031257003545761,0.9317615032196044,284.90203857421875,284.95001220703125,298.5466613769531,296.0175476074219,297.78961181640625,296.1749267578125,284.9049072265625,1.0,0.5338617563247681,0.7446277141571045,0.7446277141571045,1.0,1.0,-2.708692073822021,1.21086847782135,1.4978235960006714,0.598863422870636,0.8723580241203308,0.8723580241203308,0.0,154.62147521972656,145.0,63691.71484375,0.0,1843.2178955078125,1.0,279.1570129394531,283.34881591796875,299.0362854003906,303.18341064453125,293.1499938964844,293.1499938964844,279.45001220703125,38472.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423796892166138,1.0,0.0,0.0,3.629592895507813,3.629617214202881,8.790410106485069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.2841796875,0.0,1528.9805908203125,1895.4371337890625,0.0,2863.95654296875,0.90291827917099,1.0,0.0,3.0,1.0,0.0
