time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7885134816169739,0.3208859264850616,0.291669100522995,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8559484481811523,0.415088951587677,0.3955831229686737,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8423309326171875,0.3945217728614807,0.2779572904109955,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8304167985916138,0.3767935633659363,0.3595974445343017,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6794223785400391,0.2031563520431518,0.9310999512672424,285.0282287597656,284.95001220703125,298.5753479003906,296.0330505371094,297.802490234375,296.1751708984375,285.0320739746094,1.0,0.5327609181404114,0.7435430288314819,0.7435430288314819,1.0,1.0,-2.7083659172058105,1.210392951965332,1.4979729652404783,0.598409116268158,0.960770547389984,0.960770547389984,0.0,153.12747192382812,145.0,63044.83984375,0.0,1835.8291015625,1.0,279.4018249511719,283.4859619140625,299.00201416015625,302.992431640625,293.1499938964844,293.1499938964844,279.45001220703125,33859.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365209698677063,1.0,0.0,0.0,3.6836211681365967,3.683645248413086,9.05405670437176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.857421875,0.0,1554.73291015625,1895.4371337890625,0.0,2809.228515625,0.913135290145874,1.0,0.0,3.0,1.0,0.0
17752560,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7925145030021667,0.3212906420230865,0.2918831706047058,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8602606058120728,0.4158040583133697,0.3960970640182495,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8463571667671204,0.3950822651386261,0.2782298028469085,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8344044089317322,0.3774811923503876,0.3600898087024688,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6828072667121887,0.2033073455095291,0.9310646057128906,285.0163879394531,284.95001220703125,298.60406494140625,296.048583984375,297.8163146972656,296.1771850585937,285.01422119140625,1.0,0.5310667753219604,0.7425046563148499,0.7425046563148499,1.0,1.0,-2.710115671157837,1.2109167575836182,1.4991990327835083,0.5985171794891357,0.9783437848091124,0.9783437848091124,0.0,150.27911376953125,133.0,63292.60546875,0.0,1825.3233642578125,1.0,279.4429016113281,283.4675598144531,299.0290832519531,303.0774230957031,293.1499938964844,293.1499938964844,279.1499938964844,32940.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349202275276184,1.0,0.0,0.0,3.7610676288604736,3.761092185974121,9.438773531655896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.484375,0.0,1636.6912841796875,1895.4371337890625,0.0,2794.2939453125,0.9279914498329164,1.0,0.0,3.0,1.0,0.0
17752620,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8023328185081482,0.3210704624652862,0.291654497385025,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8711624145507812,0.4163448214530945,0.3965447247028351,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8565122485160828,0.3952178061008453,0.2782944440841675,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8444288372993469,0.3780544996261596,0.3605455458164215,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6914269328117371,0.2031883746385574,0.9297032356262208,284.8974304199219,284.95001220703125,298.6615600585937,296.07965087890625,297.8398742675781,296.173828125,284.9005126953125,1.0,0.5261282920837402,0.7404278516769409,0.7404278516769409,1.0,1.0,-2.7093753814697266,1.2099043130874634,1.4994711875915527,0.5977551341056824,0.8746837377548218,0.8746837377548218,0.0,143.01956176757812,121.0,63966.51171875,0.0,1790.67138671875,1.0,279.1568298339844,283.3389892578125,299.0956726074219,303.2616577148437,293.1499938964844,293.1499938964844,279.45001220703125,38719.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418818116188049,1.0,0.0,0.0,3.653311252593994,3.6533358097076416,8.905670938474941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.52734375,0.0,1557.2200927734375,1895.4371337890625,0.0,2859.3017578125,0.9083845615386964,1.0,0.0,3.0,1.0,0.0
17752680,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8023328185081482,0.3210704624652862,0.291654497385025,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8711624145507812,0.4163448214530945,0.3965447247028351,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8565122485160828,0.3952178061008453,0.2782944440841675,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8444288372993469,0.3780544996261596,0.3605455458164215,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6914269328117371,0.2031883746385574,0.9297032356262208,284.8974304199219,284.95001220703125,298.6615600585937,296.07965087890625,297.8398742675781,296.173828125,284.9005126953125,1.0,0.5261282920837402,0.7404278516769409,0.7404278516769409,1.0,1.0,-2.7093753814697266,1.2099043130874634,1.4994711875915527,0.5977551341056824,0.8746837377548218,0.8746837377548218,0.0,143.01956176757812,121.0,63966.51171875,0.0,1790.67138671875,1.0,279.1568298339844,283.3389892578125,299.0956726074219,303.2616577148437,293.1499938964844,293.1499938964844,279.45001220703125,38719.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418818116188049,1.0,0.0,0.0,3.653311252593994,3.6533358097076416,8.905670938474941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.52734375,0.0,1557.2200927734375,1895.4371337890625,0.0,2859.3017578125,0.9083845615386964,1.0,0.0,3.0,1.0,0.0
17752740,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8165607452392578,0.3218562006950378,0.2917203903198242,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8874697685241699,0.4177210628986358,0.3972035944461822,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8719664812088013,0.3962887525558471,0.2785520553588867,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8595107197761536,0.379394382238388,0.3611937165260315,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7042607069015503,0.2035157531499862,0.9286870360374452,285.0164489746094,284.95001220703125,298.7191467285156,296.1107177734375,297.8674011230469,296.17755126953125,285.0142517089844,1.0,0.5199324488639832,0.7383511066436768,0.7383511066436768,1.0,1.0,-2.710106611251831,1.2096142768859863,1.5004924535751345,0.5972162485122681,0.9826700687408448,0.9826700687408448,0.0,133.49119567871094,109.0,63529.20703125,0.0,1747.7515869140625,1.0,279.4432678222656,283.4623718261719,299.089599609375,303.15386962890625,293.1499938964844,293.1499938964844,279.1499938964844,33062.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834080159664154,1.0,0.0,0.0,3.780345916748047,3.7803707122802734,9.53578307871794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.1357421875,0.0,1660.310791015625,1895.4371337890625,0.0,2786.45947265625,0.9323128461837769,1.0,0.0,3.0,1.0,0.0
17752800,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8165607452392578,0.3218562006950378,0.2917203903198242,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8874697685241699,0.4177210628986358,0.3972035944461822,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8719664812088013,0.3962887525558471,0.2785520553588867,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8595107197761536,0.379394382238388,0.3611937165260315,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7042607069015503,0.2035157531499862,0.9286870360374452,285.0164489746094,284.95001220703125,298.7191467285156,296.1107177734375,297.8674011230469,296.17755126953125,285.0142517089844,1.0,0.5199324488639832,0.7383511066436768,0.7383511066436768,1.0,1.0,-2.710106611251831,1.2096142768859863,1.5004924535751345,0.5972162485122681,0.9826700687408448,0.9826700687408448,0.0,133.49119567871094,109.0,63529.20703125,0.0,1747.7515869140625,1.0,279.4432678222656,283.4623718261719,299.089599609375,303.15386962890625,293.1499938964844,293.1499938964844,279.1499938964844,33062.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834080159664154,1.0,0.0,0.0,3.780345916748047,3.7803707122802734,9.53578307871794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.1357421875,0.0,1660.310791015625,1895.4371337890625,0.0,2786.45947265625,0.9323128461837769,1.0,0.0,3.0,1.0,0.0
17752860,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8327577710151672,0.3217622935771942,0.2915068864822387,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9075616598129272,0.4183613657951355,0.3976379334926605,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8911428451538086,0.3965327739715576,0.2786141633987427,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8783915638923645,0.3800702095031738,0.3616385161876678,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7191652059555054,0.2035207003355026,0.9273574352264404,284.896484375,284.95001220703125,298.7767944335937,296.1417541503906,297.8915405273437,296.1752319335937,284.8996276855469,1.0,0.5130021572113037,0.7363566160202026,0.7363566160202026,1.0,1.0,-2.70939040184021,1.20861554145813,1.5007747411727903,0.5964660048484802,0.8781957626342773,0.8781957626342773,0.0,123.2426300048828,97.0,64214.58203125,0.0,1699.3504638671875,1.0,279.1567077636719,283.3328857421875,299.1571044921875,303.33935546875,293.1499938964844,293.1499938964844,279.45001220703125,38742.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409093618392944,1.0,0.0,0.0,3.6725807189941406,3.672605514526367,8.999865031000809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.2734375,0.0,1579.082763671875,1895.4371337890625,0.0,2850.21240234375,0.9126698970794678,1.0,0.0,3.0,1.0,0.0
17752920,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8327577710151672,0.3217622935771942,0.2915068864822387,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9075616598129272,0.4183613657951355,0.3976379334926605,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8911428451538086,0.3965327739715576,0.2786141633987427,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8783915638923645,0.3800702095031738,0.3616385161876678,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7191652059555054,0.2035207003355026,0.9273574352264404,284.896484375,284.95001220703125,298.7767944335937,296.1417541503906,297.8915405273437,296.1752319335937,284.8996276855469,1.0,0.5130021572113037,0.7363566160202026,0.7363566160202026,1.0,1.0,-2.70939040184021,1.20861554145813,1.5007747411727903,0.5964660048484802,0.8781957626342773,0.8781957626342773,0.0,123.2426300048828,97.0,64214.58203125,0.0,1699.3504638671875,1.0,279.1567077636719,283.3328857421875,299.1571044921875,303.33935546875,293.1499938964844,293.1499938964844,279.45001220703125,38742.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409093618392944,1.0,0.0,0.0,3.6725807189941406,3.672605514526367,8.999865031000809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.2734375,0.0,1579.082763671875,1895.4371337890625,0.0,2850.21240234375,0.9126698970794678,1.0,0.0,3.0,1.0,0.0
17752980,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8545637130737305,0.3226461112499237,0.2915982902050018,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9368094801902772,0.419819712638855,0.3983067870140075,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9175841212272644,0.3976913690567016,0.2788833379745483,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9036919474601746,0.3814950585365295,0.362299770116806,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7372538447380066,0.2039472609758377,0.9264841079711914,285.01861572265625,284.95001220703125,298.83447265625,296.1727600097656,297.91943359375,296.1796569824219,285.0164489746094,1.0,0.5056173205375671,0.7343620657920837,0.7343620657920837,1.0,1.0,-2.710365295410156,1.2084447145462036,1.5019205808639526,0.595997154712677,0.9887635111808776,0.9887635111808776,0.0,112.00382232666016,85.0,63769.30078125,0.0,1648.8553466796875,1.0,279.44342041015625,283.459228515625,299.15155029296875,303.2315979003906,293.1499938964844,293.1499938964844,279.1499938964844,33088.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833099365234375,1.0,0.0,0.0,3.797687530517578,3.797712564468384,9.62347144195519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.0576171875,0.0,1681.1041259765625,1895.4371337890625,0.0,2777.31640625,0.9362586736679076,1.0,0.0,3.0,1.0,0.0
17753040,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8545637130737305,0.3226461112499237,0.2915982902050018,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9368094801902772,0.419819712638855,0.3983067870140075,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9175841212272644,0.3976913690567016,0.2788833379745483,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9036919474601746,0.3814950585365295,0.362299770116806,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7372538447380066,0.2039472609758377,0.9264841079711914,285.01861572265625,284.95001220703125,298.83447265625,296.1727600097656,297.91943359375,296.1796569824219,285.0164489746094,1.0,0.5056173205375671,0.7343620657920837,0.7343620657920837,1.0,1.0,-2.710365295410156,1.2084447145462036,1.5019205808639526,0.595997154712677,0.9887635111808776,0.9887635111808776,0.0,112.00382232666016,85.0,63769.30078125,0.0,1648.8553466796875,1.0,279.44342041015625,283.459228515625,299.15155029296875,303.2315979003906,293.1499938964844,293.1499938964844,279.1499938964844,33088.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833099365234375,1.0,0.0,0.0,3.797687530517578,3.797712564468384,9.62347144195519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.0576171875,0.0,1681.1041259765625,1895.4371337890625,0.0,2777.31640625,0.9362586736679076,1.0,0.0,3.0,1.0,0.0
17753100,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8681482076644897,0.3227351009845733,0.2916982769966125,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9539727568626404,0.4202655553817749,0.3987086415290832,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9348719716072084,0.3979463875293731,0.279065728187561,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9201230406761168,0.3819500803947449,0.3626911342144012,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7482741475105286,0.2040431052446365,0.9263107776641846,284.87359619140625,284.95001220703125,298.8633117675781,296.188232421875,297.93212890625,296.1796569824219,284.8676452636719,1.0,0.5018739104270935,0.7333648204803467,0.7333648204803467,1.0,1.0,-2.711454153060913,1.2086247205734253,1.5028294324874878,0.5959950685501099,0.8925355672836304,0.8925355672836304,0.0,106.25138092041016,85.0,64736.79296875,0.0,1623.838623046875,1.0,279.1943054199219,283.2953186035156,299.217529296875,303.4753112792969,293.1499938964844,293.1499938964844,279.1499938964844,36815.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388291597366333,1.0,0.0,0.0,3.780369997024536,3.7803955078125,9.535904723634304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.6513671875,0.0,1689.42236328125,1895.4371337890625,0.0,2830.778076171875,0.9330099821090698,1.0,0.0,3.0,1.0,0.0
17753160,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8823333382606506,0.3226203620433807,0.2914214432239532,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9701848030090332,0.4205156564712524,0.3987661004066467,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9521549940109252,0.3979955017566681,0.2789676785469055,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.937836527824402,0.382229596376419,0.362771987915039,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7599576115608215,0.2040276974439621,0.92534601688385,284.8943176269531,284.95001220703125,298.89215087890625,296.20367431640625,297.9437255859375,296.177734375,284.8978881835937,1.0,0.4979611337184906,0.7323728203773499,0.7323728203773499,1.0,1.0,-2.710012912750244,1.2075988054275513,1.5024141073226929,0.5953283905982971,0.8818920254707336,0.8818920254707336,0.0,100.77699279785156,88.0,64476.625,0.0,1596.4764404296875,1.0,279.1565246582031,283.3257751464844,299.21942138671875,303.4196472167969,293.1499938964844,293.1499938964844,279.45001220703125,38788.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399661183357239,1.0,0.0,0.0,3.693209171295166,3.6932339668273926,9.101250952880946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.0146484375,0.0,1602.887939453125,1895.4371337890625,0.0,2841.398681640625,0.9171804785728456,1.0,0.0,3.0,1.0,0.0
17753220,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9013110399246216,0.3235441744327545,0.2917459309101105,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9886428117752076,0.4220153987407684,0.3996776342391968,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9727686047554016,0.3991943299770355,0.2794163227081299,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9600469470024108,0.3836953639984131,0.3636773526668548,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7757001519203186,0.2044998705387115,0.9256832599639891,285.0224304199219,284.95001220703125,298.9498291015625,296.2344665527344,297.9717102050781,296.1822509765625,285.0204162597656,1.0,0.4947941601276397,0.7303888201713562,0.7303888201713562,1.0,1.0,-2.7135205268859863,1.2086223363876345,1.504898190498352,0.5954622626304626,0.9973202347755432,0.9973202347755432,0.0,94.8347625732422,106.0,64068.109375,0.0,1574.0052490234375,1.0,279.4435729980469,283.4569091796875,299.2138061523437,303.3125305175781,293.1499938964844,293.1499938964844,279.1499938964844,33075.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322407603263855,1.0,0.0,0.0,3.817726135253906,3.817751407623291,9.725296195028932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.6103515625,0.0,1705.013916015625,1895.4371337890625,0.0,2769.314697265625,0.9407986402511596,1.0,0.0,3.0,1.0,0.0
17753280,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9013110399246216,0.3235441744327545,0.2917459309101105,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9886428117752076,0.4220153987407684,0.3996776342391968,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9727686047554016,0.3991943299770355,0.2794163227081299,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9600469470024108,0.3836953639984131,0.3636773526668548,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7757001519203186,0.2044998705387115,0.9256832599639891,285.0224304199219,284.95001220703125,298.9498291015625,296.2344665527344,297.9717102050781,296.1822509765625,285.0204162597656,1.0,0.4947941601276397,0.7303888201713562,0.7303888201713562,1.0,1.0,-2.7135205268859863,1.2086223363876345,1.504898190498352,0.5954622626304626,0.9973202347755432,0.9973202347755432,0.0,94.8347625732422,106.0,64068.109375,0.0,1574.0052490234375,1.0,279.4435729980469,283.4569091796875,299.2138061523437,303.3125305175781,293.1499938964844,293.1499938964844,279.1499938964844,33075.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322407603263855,1.0,0.0,0.0,3.817726135253906,3.817751407623291,9.725296195028932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.6103515625,0.0,1705.013916015625,1895.4371337890625,0.0,2769.314697265625,0.9407986402511596,1.0,0.0,3.0,1.0,0.0
17753340,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8898516893386841,0.3234632015228271,0.2921102941036224,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9785364866256714,0.4226905107498169,0.4007293283939361,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9609747529029846,0.3994621932506561,0.2799306809902191,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9477845430374146,0.3844005763530731,0.3647359609603882,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7661697268486023,0.2045475989580154,0.9273182153701782,284.8969421386719,284.95001220703125,299.0074462890625,296.2651672363281,297.9956970214844,296.1797180175781,284.90020751953125,1.0,0.4987045228481293,0.7284048199653625,0.7284048199653625,1.0,1.0,-2.719080924987793,1.210582256317139,1.5084986686706543,0.5962510108947754,0.8919517993927002,0.8919517993927002,0.0,98.77896118164062,124.0,64942.30859375,0.0,1600.1973876953125,1.0,279.1564025878906,283.3191833496094,299.2822570800781,303.5096435546875,293.1499938964844,293.1499938964844,279.45001220703125,38438.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393800258636475,1.0,0.0,0.0,3.725989818572998,3.726014852523804,9.26353209251829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.93359375,0.0,1637.990234375,1895.4371337890625,0.0,2835.923095703125,0.9242761135101318,1.0,0.0,3.0,1.0,0.0
17753400,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8898516893386841,0.3234632015228271,0.2921102941036224,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9785364866256714,0.4226905107498169,0.4007293283939361,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9609747529029846,0.3994621932506561,0.2799306809902191,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9477845430374146,0.3844005763530731,0.3647359609603882,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7661697268486023,0.2045475989580154,0.9273182153701782,284.8969421386719,284.95001220703125,299.0074462890625,296.2651672363281,297.9956970214844,296.1797180175781,284.90020751953125,1.0,0.4987045228481293,0.7284048199653625,0.7284048199653625,1.0,1.0,-2.719080924987793,1.210582256317139,1.5084986686706543,0.5962510108947754,0.8919517993927002,0.8919517993927002,0.0,98.77896118164062,124.0,64942.30859375,0.0,1600.1973876953125,1.0,279.1564025878906,283.3191833496094,299.2822570800781,303.5096435546875,293.1499938964844,293.1499938964844,279.45001220703125,38438.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393800258636475,1.0,0.0,0.0,3.725989818572998,3.726014852523804,9.26353209251829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.93359375,0.0,1637.990234375,1895.4371337890625,0.0,2835.923095703125,0.9242761135101318,1.0,0.0,3.0,1.0,0.0
17753460,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8656766414642334,0.3242367804050445,0.2928857803344726,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9526057243347168,0.4241037964820862,0.40217125415802,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.932491421699524,0.4005456566810608,0.2807526290416717,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9190254807472228,0.3857612609863281,0.3661569058895111,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7462282776832581,0.2048864662647247,0.9300113320350648,285.0325012207031,284.95001220703125,299.06500244140625,296.29571533203125,298.0228881835937,296.182861328125,285.031494140625,1.0,0.5064859986305237,0.7263561487197876,0.7263561487197876,1.0,1.0,-2.7276690006256104,1.213975429534912,1.5136936902999878,0.5976542234420776,1.0,1.0,0.0,108.31218719482422,142.0,64564.8359375,0.0,1656.8660888671875,1.0,279.44342041015625,283.4579467773437,299.2774658203125,303.40771484375,293.1499938964844,293.1499938964844,279.1499938964844,33311.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832165002822876,1.0,0.0,0.0,3.8449394702911377,3.8449649810791016,9.864437515716418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.033203125,0.0,1739.869140625,1895.4371337890625,0.0,2768.609130859375,0.9470446109771729,1.0,0.0,3.0,1.0,0.0
17753520,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8656766414642334,0.3242367804050445,0.2928857803344726,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9526057243347168,0.4241037964820862,0.40217125415802,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.932491421699524,0.4005456566810608,0.2807526290416717,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9190254807472228,0.3857612609863281,0.3661569058895111,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7462282776832581,0.2048864662647247,0.9300113320350648,285.0325012207031,284.95001220703125,299.06500244140625,296.29571533203125,298.0228881835937,296.182861328125,285.031494140625,1.0,0.5064859986305237,0.7263561487197876,0.7263561487197876,1.0,1.0,-2.7276690006256104,1.213975429534912,1.5136936902999878,0.5976542234420776,1.0,1.0,0.0,108.31218719482422,142.0,64564.8359375,0.0,1656.8660888671875,1.0,279.44342041015625,283.4579467773437,299.2774658203125,303.40771484375,293.1499938964844,293.1499938964844,279.1499938964844,33311.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832165002822876,1.0,0.0,0.0,3.8449394702911377,3.8449649810791016,9.864437515716418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.033203125,0.0,1739.869140625,1895.4371337890625,0.0,2768.609130859375,0.9470446109771729,1.0,0.0,3.0,1.0,0.0
17753580,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8388109803199768,0.3239797055721283,0.2934556603431701,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9182302355766296,0.424667626619339,0.4035008549690246,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8993304967880249,0.4006702601909637,0.2814507782459259,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8881853222846985,0.3863283395767212,0.3674689829349518,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7241857647895813,0.2047566175460815,0.9326608777046204,284.8985595703125,284.95001220703125,299.1224975585937,296.3261108398437,298.0459289550781,296.1788024902344,284.90118408203125,1.0,0.5165392756462097,0.7243074774742126,0.7243074774742126,1.0,1.0,-2.73555874824524,1.2169849872589111,1.518573760986328,0.5990229845046997,0.9053926467895508,0.9053926467895508,0.0,121.7330322265625,160.0,65588.046875,0.0,1730.97265625,1.0,279.1567077636719,283.30810546875,299.3450622558594,303.6137390136719,293.1499938964844,293.1499938964844,278.8500061035156,38057.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396506905555725,1.0,0.0,0.0,3.773842096328736,3.7738678455352783,9.503000342192536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.1875,0.0,1691.277099609375,1895.4371337890625,0.0,2838.45166015625,0.9345455765724182,1.0,0.0,3.0,1.0,0.0
17753640,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8388109803199768,0.3239797055721283,0.2934556603431701,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9182302355766296,0.424667626619339,0.4035008549690246,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8993304967880249,0.4006702601909637,0.2814507782459259,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8881853222846985,0.3863283395767212,0.3674689829349518,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7241857647895813,0.2047566175460815,0.9326608777046204,284.8985595703125,284.95001220703125,299.1224975585937,296.3261108398437,298.0459289550781,296.1788024902344,284.90118408203125,1.0,0.5165392756462097,0.7243074774742126,0.7243074774742126,1.0,1.0,-2.73555874824524,1.2169849872589111,1.518573760986328,0.5990229845046997,0.9053926467895508,0.9053926467895508,0.0,121.7330322265625,160.0,65588.046875,0.0,1730.97265625,1.0,279.1567077636719,283.30810546875,299.3450622558594,303.6137390136719,293.1499938964844,293.1499938964844,278.8500061035156,38057.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396506905555725,1.0,0.0,0.0,3.773842096328736,3.7738678455352783,9.503000342192536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.1875,0.0,1691.277099609375,1895.4371337890625,0.0,2838.45166015625,0.9345455765724182,1.0,0.0,3.0,1.0,0.0
17753700,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.8259495496749878,0.3236843049526214,0.2935355901718139,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9019702076911926,0.4247795045375824,0.4039679169654846,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.8842900395393372,0.4005566239356994,0.2816413342952728,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.8736255168914795,0.3864513039588928,0.3679431974887848,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7129403352737427,0.204562172293663,0.9334256649017334,284.8149108886719,284.95001220703125,299.15118408203125,296.3412170410156,298.0566711425781,296.1754455566406,284.81842041015625,1.0,0.5219588279724121,0.7232831716537476,0.7232831716537476,1.0,1.0,-2.7379350662231445,1.217741847038269,1.520193099975586,0.5992749333381653,0.8188874125480652,0.8188874125480652,0.0,129.45823669433594,160.0,66032.2265625,0.0,1770.5682373046875,1.0,278.89794921875,283.2126159667969,299.3742980957031,303.75640869140625,293.1499938964844,293.1499938964844,278.8500061035156,42607.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437914848327637,1.0,0.0,0.0,3.651573657989502,3.651598930358887,8.897201837498869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.166015625,0.0,1584.377197265625,1895.4371337890625,0.0,2877.15869140625,0.9078598022460938,1.0,0.0,3.0,1.0,0.0
17753760,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.813727855682373,0.3235538601875305,0.2935912013053894,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8876752853393555,0.4250225722789764,0.4044005274772644,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8703076839447021,0.4005926549434662,0.2818072736263275,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8601986169815063,0.3866891264915466,0.3683834075927734,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7013925909996033,0.2044059485197067,0.9340224862098694,284.8973083496094,284.95001220703125,299.1798400878906,296.3562927246094,298.0679016113281,296.17303466796875,284.8996276855469,1.0,0.5275403261184692,0.7221810817718506,0.7221810817718506,1.0,1.0,-2.739965438842773,1.2183085680007937,1.52165687084198,0.5993837714195251,0.8437836170196533,0.8437836170196533,0.0,137.57156372070312,178.0,65828.1796875,0.0,1811.5225830078125,1.0,278.8579406738281,283.288330078125,299.360107421875,303.6548156738281,293.1499938964844,293.1499938964844,279.1499938964844,40373.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427512049674988,1.0,0.0,0.0,3.550509214401245,3.550533056259156,8.411521434936731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.919921875,0.0,1457.10595703125,1895.4371337890625,0.0,2867.430419921875,0.8876721858978271,1.0,0.0,3.0,1.0,0.0
17753820,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7923514246940613,0.3242906332015991,0.2946439683437347,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8645542860031128,0.4264352321624756,0.4061453938484192,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8481024503707886,0.4016494750976562,0.2828446328639984,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8389279246330261,0.387988418340683,0.3700480461120605,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6819573044776917,0.2045561671257019,0.9371482133865356,285.0076904296875,284.95001220703125,299.237060546875,296.3862609863281,298.09478759765625,296.1761169433594,285.0071716308594,1.0,0.53935307264328,0.7199768424034119,0.7199768424034119,1.0,1.0,-2.750324249267578,1.222432017326355,1.5278922319412231,0.6011474132537842,0.9430515170097352,0.9430515170097352,0.0,153.79188537597656,166.0,65573.671875,0.0,1903.35986328125,1.0,279.1417236328125,283.40301513671875,299.36181640625,303.5573425292969,293.1499938964844,293.1499938964844,278.8500061035156,33485.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834144651889801,1.0,0.0,0.0,3.67791748046875,3.67794132232666,9.026040288517834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.7890625,0.0,1545.4962158203125,1895.4371337890625,0.0,2787.06103515625,0.909520983695984,1.0,0.0,3.0,1.0,0.0
17753880,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7923514246940613,0.3242906332015991,0.2946439683437347,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8645542860031128,0.4264352321624756,0.4061453938484192,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8481024503707886,0.4016494750976562,0.2828446328639984,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8389279246330261,0.387988418340683,0.3700480461120605,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6819573044776917,0.2045561671257019,0.9371482133865356,285.0076904296875,284.95001220703125,299.237060546875,296.3862609863281,298.09478759765625,296.1761169433594,285.0071716308594,1.0,0.53935307264328,0.7199768424034119,0.7199768424034119,1.0,1.0,-2.750324249267578,1.222432017326355,1.5278922319412231,0.6011474132537842,0.9430515170097352,0.9430515170097352,0.0,153.79188537597656,166.0,65573.671875,0.0,1903.35986328125,1.0,279.1417236328125,283.40301513671875,299.36181640625,303.5573425292969,293.1499938964844,293.1499938964844,278.8500061035156,33485.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834144651889801,1.0,0.0,0.0,3.67791748046875,3.67794132232666,9.026040288517834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.7890625,0.0,1545.4962158203125,1895.4371337890625,0.0,2787.06103515625,0.909520983695984,1.0,0.0,3.0,1.0,0.0
17753940,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.786109983921051,0.3240429162979126,0.2948472201824188,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8584965467453003,0.4270756542682647,0.407150536775589,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8421050310134888,0.4017731845378876,0.2832598984241485,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8333556652069092,0.3885211646556854,0.3709558248519897,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6763377785682678,0.2043162137269973,0.937555730342865,284.91558837890625,284.95001220703125,299.2940979003906,296.416015625,298.1176452636719,296.1725158691406,284.91766357421875,1.0,0.5423645377159119,0.7177726626396179,0.7177726626396179,1.0,1.0,-2.75386905670166,1.2232537269592283,1.5306153297424316,0.6013455986976624,0.8623982667922974,0.8623982667922974,0.0,159.00596618652344,154.0,66268.640625,0.0,1933.3543701171875,1.0,278.8575134277344,283.295654296875,299.4289245605469,303.7452392578125,293.1499938964844,293.1499938964844,279.1499938964844,38392.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403820991516113,1.0,0.0,0.0,3.568171977996826,3.568195581436157,8.49541947900434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.1689453125,0.0,1461.522216796875,1895.4371337890625,0.0,2845.285400390625,0.8894599676132202,1.0,0.0,3.0,1.0,0.0
17754000,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.786109983921051,0.3240429162979126,0.2948472201824188,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8584965467453003,0.4270756542682647,0.407150536775589,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8421050310134888,0.4017731845378876,0.2832598984241485,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8333556652069092,0.3885211646556854,0.3709558248519897,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6763377785682678,0.2043162137269973,0.937555730342865,284.91558837890625,284.95001220703125,299.2940979003906,296.416015625,298.1176452636719,296.1725158691406,284.91766357421875,1.0,0.5423645377159119,0.7177726626396179,0.7177726626396179,1.0,1.0,-2.75386905670166,1.2232537269592283,1.5306153297424316,0.6013455986976624,0.8623982667922974,0.8623982667922974,0.0,159.00596618652344,154.0,66268.640625,0.0,1933.3543701171875,1.0,278.8575134277344,283.295654296875,299.4289245605469,303.7452392578125,293.1499938964844,293.1499938964844,279.1499938964844,38392.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403820991516113,1.0,0.0,0.0,3.568171977996826,3.568195581436157,8.49541947900434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.1689453125,0.0,1461.522216796875,1895.4371337890625,0.0,2845.285400390625,0.8894599676132202,1.0,0.0,3.0,1.0,0.0
17754060,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7895305156707764,0.3246576488018036,0.2950736582279205,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8625938296318054,0.4285322427749634,0.4081852436065674,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8456560373306274,0.4026693999767303,0.2836425900459289,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8370270729064941,0.3896860182285309,0.3717625737190246,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6791014671325684,0.2044739723205566,0.9371867775917052,285.0130920410156,284.95001220703125,299.3509521484375,296.4454650878906,298.1440124511719,296.17535400390625,285.0106201171875,1.0,0.5408847332000732,0.715567946434021,0.715567946434021,1.0,1.0,-2.75636625289917,1.2235944271087646,1.5327717065811155,0.6010896563529968,0.959959864616394,0.959959864616394,0.0,156.51974487304688,142.0,65958.5859375,0.0,1925.5943603515625,1.0,279.1427001953125,283.3981628417969,299.4272766113281,303.6511535644531,293.1499938964844,293.1499938964844,278.8500061035156,32892.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333845138549805,1.0,0.0,0.0,3.707051992416382,3.707076072692871,9.169605732495256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.16015625,0.0,1573.956298828125,1895.4371337890625,0.0,2779.97412109375,0.9156035780906676,1.0,0.0,3.0,1.0,0.0
17754120,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7895305156707764,0.3246576488018036,0.2950736582279205,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8625938296318054,0.4285322427749634,0.4081852436065674,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8456560373306274,0.4026693999767303,0.2836425900459289,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8370270729064941,0.3896860182285309,0.3717625737190246,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6791014671325684,0.2044739723205566,0.9371867775917052,285.0130920410156,284.95001220703125,299.3509521484375,296.4454650878906,298.1440124511719,296.17535400390625,285.0106201171875,1.0,0.5408847332000732,0.715567946434021,0.715567946434021,1.0,1.0,-2.75636625289917,1.2235944271087646,1.5327717065811155,0.6010896563529968,0.959959864616394,0.959959864616394,0.0,156.51974487304688,142.0,65958.5859375,0.0,1925.5943603515625,1.0,279.1427001953125,283.3981628417969,299.4272766113281,303.6511535644531,293.1499938964844,293.1499938964844,278.8500061035156,32892.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333845138549805,1.0,0.0,0.0,3.707051992416382,3.707076072692871,9.169605732495256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.16015625,0.0,1573.956298828125,1895.4371337890625,0.0,2779.97412109375,0.9156035780906676,1.0,0.0,3.0,1.0,0.0
17754180,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7973606586456299,0.3243935704231262,0.2948333323001861,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8716286420822144,0.429278165102005,0.4088508188724518,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8537659049034119,0.4027100503444671,0.28366619348526,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8451588153839111,0.3901485800743103,0.3721528053283691,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6859244704246521,0.2043136656284332,0.9358128905296326,284.90643310546875,284.95001220703125,299.4075927734375,296.47467041015625,298.16668701171875,296.172119140625,284.9088439941406,1.0,0.5367263555526733,0.7133632302284241,0.7133632302284241,1.0,1.0,-2.7557308673858643,1.2223975658416748,1.5333331823349,0.6001731753349304,0.8661069869995117,0.8661069869995117,0.0,150.36439514160156,130.0,66582.1953125,0.0,1895.6787109375,1.0,278.8572692871094,283.281005859375,299.48907470703125,303.829345703125,293.1499938964844,293.1499938964844,279.1499938964844,38509.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399152159690857,1.0,0.0,0.0,3.5961029529571533,3.5961267948150635,8.628941827737435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.998046875,0.0,1492.530517578125,1895.4371337890625,0.0,2840.923095703125,0.8956488966941833,1.0,0.0,3.0,1.0,0.0
17754240,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7973606586456299,0.3243935704231262,0.2948333323001861,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8716286420822144,0.429278165102005,0.4088508188724518,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8537659049034119,0.4027100503444671,0.28366619348526,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8451588153839111,0.3901485800743103,0.3721528053283691,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6859244704246521,0.2043136656284332,0.9358128905296326,284.90643310546875,284.95001220703125,299.4075927734375,296.47467041015625,298.16668701171875,296.172119140625,284.9088439941406,1.0,0.5367263555526733,0.7133632302284241,0.7133632302284241,1.0,1.0,-2.7557308673858643,1.2223975658416748,1.5333331823349,0.6001731753349304,0.8661069869995117,0.8661069869995117,0.0,150.36439514160156,130.0,66582.1953125,0.0,1895.6787109375,1.0,278.8572692871094,283.281005859375,299.48907470703125,303.829345703125,293.1499938964844,293.1499938964844,279.1499938964844,38509.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399152159690857,1.0,0.0,0.0,3.5961029529571533,3.5961267948150635,8.628941827737435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.998046875,0.0,1492.530517578125,1895.4371337890625,0.0,2840.923095703125,0.8956488966941833,1.0,0.0,3.0,1.0,0.0
17754300,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.802891731262207,0.3246654272079468,0.2946951389312744,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8779489994049072,0.4299944639205932,0.4091523885726928,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8595318794250488,0.4031019806861877,0.2836513221263885,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8508808016777039,0.3906833529472351,0.3723059594631195,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.6907532215118408,0.2043986916542053,0.9349259734153748,285.0266418457031,284.95001220703125,299.4358215332031,296.4891357421875,298.1795349121094,296.1732482910156,285.0297546386719,1.0,0.5339732766151428,0.712260901927948,0.712260901927948,1.0,1.0,-2.7550227642059326,1.2216227054595947,1.533400058746338,0.5995360016822815,0.951084315776825,0.951084315776825,0.0,146.26414489746094,130.0,65954.5234375,0.0,1875.3240966796875,1.0,279.1010437011719,283.4120178222656,299.4576110839844,303.6390380859375,293.1499938964844,293.1499938964844,279.1499938964844,33842.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341972231864929,1.0,0.0,0.0,3.651913166046143,3.6519367694854736,8.89885541255353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.91796875,0.0,1519.148193359375,1895.4371337890625,0.0,2787.55126953125,0.906008243560791,1.0,0.0,3.0,1.0,0.0
