time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8101027607917786,0.3250969350337982,0.2948755323886871,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8861716389656067,0.4308745861053467,0.4097539484500885,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8671652674674988,0.4036564528942108,0.2838736176490783,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8583920001983643,0.3913607895374298,0.3727234601974487,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6970908641815186,0.204587385058403,0.934727430343628,285.0101623535156,284.95001220703125,299.4639892578125,296.5035400390625,298.1932678222656,296.17596435546875,285.00799560546875,1.0,0.531029999256134,0.7112360000610352,0.7112360000610352,1.0,1.0,-2.75649094581604,1.221901297569275,1.534589767456055,0.5995051264762878,0.9640540480613708,0.9640540480613708,0.0,141.44139099121094,118.0,66202.953125,0.0,1854.9337158203125,1.0,279.1426696777344,283.3904724121094,299.48468017578125,303.72576904296875,293.1499938964844,293.1499938964844,278.8500061035156,33042.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327383399009705,1.0,0.0,0.0,3.727174997329712,3.727199077606201,9.269425618185778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.9990234375,0.0,1598.1427001953125,1895.4371337890625,0.0,2773.951416015625,0.9203782081604004,1.0,0.0,3.0,1.0,0.0
17754420,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8245905041694641,0.3249414265155792,0.2945948541164398,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9041258692741394,0.4317571222782135,0.4104051887989044,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8839622735977173,0.4037892818450928,0.2838508784770965,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8750640749931335,0.3919081091880798,0.3730443120002746,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.710752010345459,0.2045470774173736,0.933204174041748,284.9040222167969,284.95001220703125,299.5201416015625,296.5321044921875,298.2162170410156,296.1737365722656,284.9065856933594,1.0,0.5244243144989014,0.7091862559318542,0.7091862559318542,1.0,1.0,-2.7554707527160645,1.2205451726913452,1.5349255800247192,0.5985627174377441,0.8686766624450684,0.8686766624450684,0.0,131.5531005859375,106.0,66813.9140625,0.0,1806.9083251953125,1.0,278.85711669921875,283.2738342285156,299.5456237792969,303.90167236328125,293.1499938964844,293.1499938964844,279.1499938964844,38608.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390610814094543,1.0,0.0,0.0,3.614145517349243,3.614169597625733,8.715745707377209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.1865234375,0.0,1512.9681396484375,1895.4371337890625,0.0,2832.944091796875,0.8997270464897156,1.0,0.0,3.0,1.0,0.0
17754480,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8245905041694641,0.3249414265155792,0.2945948541164398,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9041258692741394,0.4317571222782135,0.4104051887989044,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8839622735977173,0.4037892818450928,0.2838508784770965,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8750640749931335,0.3919081091880798,0.3730443120002746,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.710752010345459,0.2045470774173736,0.933204174041748,284.9040222167969,284.95001220703125,299.5201416015625,296.5321044921875,298.2162170410156,296.1737365722656,284.9065856933594,1.0,0.5244243144989014,0.7091862559318542,0.7091862559318542,1.0,1.0,-2.7554707527160645,1.2205451726913452,1.5349255800247192,0.5985627174377441,0.8686766624450684,0.8686766624450684,0.0,131.5531005859375,106.0,66813.9140625,0.0,1806.9083251953125,1.0,278.85711669921875,283.2738342285156,299.5456237792969,303.90167236328125,293.1499938964844,293.1499938964844,279.1499938964844,38608.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390610814094543,1.0,0.0,0.0,3.614145517349243,3.614169597625733,8.715745707377209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.1865234375,0.0,1512.9681396484375,1895.4371337890625,0.0,2832.944091796875,0.8997270464897156,1.0,0.0,3.0,1.0,0.0
17754540,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.843618631362915,0.3257444202899933,0.2946457266807556,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9301877021789552,0.433480829000473,0.4113451242446899,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9066438674926758,0.404832661151886,0.2840611934661865,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8975722193717957,0.3932102024555206,0.3736117780208587,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7272319197654724,0.20492884516716,0.9322078227996826,285.010986328125,284.95001220703125,299.57598876953125,296.560302734375,298.24298095703125,296.1784362792969,285.0087280273437,1.0,0.5172920227050781,0.7071365118026733,0.7071365118026733,1.0,1.0,-2.756392002105713,1.2201228141784668,1.536269187927246,0.5979670882225037,0.9686108827590942,0.9686108827590942,0.0,120.48388671875,94.0,66421.4765625,0.0,1756.2991943359375,1.0,279.1430053710937,283.3861389160156,299.5411071777344,303.7972106933594,293.1499938964844,293.1499938964844,278.8500061035156,33085.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318122625350952,1.0,0.0,0.0,3.743699312210083,3.743723630905152,9.35179969019373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.275390625,0.0,1617.569091796875,1895.4371337890625,0.0,2765.32275390625,0.92401784658432,1.0,0.0,3.0,1.0,0.0
17754600,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.843618631362915,0.3257444202899933,0.2946457266807556,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9301877021789552,0.433480829000473,0.4113451242446899,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9066438674926758,0.404832661151886,0.2840611934661865,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8975722193717957,0.3932102024555206,0.3736117780208587,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7272319197654724,0.20492884516716,0.9322078227996826,285.010986328125,284.95001220703125,299.57598876953125,296.560302734375,298.24298095703125,296.1784362792969,285.0087280273437,1.0,0.5172920227050781,0.7071365118026733,0.7071365118026733,1.0,1.0,-2.756392002105713,1.2201228141784668,1.536269187927246,0.5979670882225037,0.9686108827590942,0.9686108827590942,0.0,120.48388671875,94.0,66421.4765625,0.0,1756.2991943359375,1.0,279.1430053710937,283.3861389160156,299.5411071777344,303.7972106933594,293.1499938964844,293.1499938964844,278.8500061035156,33085.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318122625350952,1.0,0.0,0.0,3.743699312210083,3.743723630905152,9.35179969019373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.275390625,0.0,1617.569091796875,1895.4371337890625,0.0,2765.32275390625,0.92401784658432,1.0,0.0,3.0,1.0,0.0
17754660,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8671092987060547,0.3256550133228302,0.2943884432315826,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9608078598976136,0.434457927942276,0.4120438396930694,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.936668872833252,0.4050347208976745,0.2840579152107239,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9265155792236328,0.3938169479370117,0.3739520907402038,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7464100122451782,0.2049754410982132,0.930875599384308,284.90289306640625,284.95001220703125,299.63153076171875,296.5881042480469,298.265869140625,296.1767272949219,284.90557861328125,1.0,0.5098277926445007,0.7050962448120117,0.7050962448120117,1.0,1.0,-2.755733251571656,1.2189139127731323,1.536819338798523,0.59708571434021,0.8719033598899841,0.8719033598899841,0.0,109.37342071533205,82.0,67049.0625,0.0,1703.1075439453125,1.0,278.8570251464844,283.2677001953125,299.6016845703125,303.97369384765625,293.1499938964844,293.1499938964844,279.1499938964844,38618.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838148832321167,1.0,0.0,0.0,3.631646156311035,3.631670475006104,8.800358273219899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.16015625,0.0,1532.337890625,1895.4371337890625,0.0,2824.4248046875,0.9035980701446532,1.0,0.0,3.0,1.0,0.0
17754720,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8671092987060547,0.3256550133228302,0.2943884432315826,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9608078598976136,0.434457927942276,0.4120438396930694,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.936668872833252,0.4050347208976745,0.2840579152107239,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9265155792236328,0.3938169479370117,0.3739520907402038,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7464100122451782,0.2049754410982132,0.930875599384308,284.90289306640625,284.95001220703125,299.63153076171875,296.5881042480469,298.265869140625,296.1767272949219,284.90557861328125,1.0,0.5098277926445007,0.7050962448120117,0.7050962448120117,1.0,1.0,-2.755733251571656,1.2189139127731323,1.536819338798523,0.59708571434021,0.8719033598899841,0.8719033598899841,0.0,109.37342071533205,82.0,67049.0625,0.0,1703.1075439453125,1.0,278.8570251464844,283.2677001953125,299.6016845703125,303.97369384765625,293.1499938964844,293.1499938964844,279.1499938964844,38618.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838148832321167,1.0,0.0,0.0,3.631646156311035,3.631670475006104,8.800358273219899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.16015625,0.0,1532.337890625,1895.4371337890625,0.0,2824.4248046875,0.9035980701446532,1.0,0.0,3.0,1.0,0.0
17754780,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9003310799598694,0.326514333486557,0.2944613993167877,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9939616322517396,0.4362750947475433,0.4130420684814453,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9742627739906312,0.4061404168605804,0.28428915143013,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9656509757041932,0.3951684832572937,0.374534547328949,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.773680567741394,0.2054282277822494,0.930073082447052,285.0126647949219,284.95001220703125,299.68670654296875,296.61553955078125,298.29248046875,296.18182373046875,285.0104064941406,1.0,0.5021628141403198,0.7030560374259949,0.7030560374259949,1.0,1.0,-2.7570271492004395,1.218647599220276,1.538379430770874,0.5965282917022705,0.9740443229675292,0.9740443229675292,0.0,97.60408782958984,100.0,66648.7109375,0.0,1649.7138671875,1.0,279.14312744140625,283.3825378417969,299.5965576171875,303.8680419921875,293.1499938964844,293.1499938964844,278.8500061035156,33099.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309449553489685,1.0,0.0,0.0,3.759809970855713,3.75983452796936,9.432462206859782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.107421875,0.0,1636.4486083984375,1895.4371337890625,0.0,2757.244140625,0.927672803401947,1.0,0.0,3.0,1.0,0.0
17754840,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9003310799598694,0.326514333486557,0.2944613993167877,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9939616322517396,0.4362750947475433,0.4130420684814453,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9742627739906312,0.4061404168605804,0.28428915143013,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9656509757041932,0.3951684832572937,0.374534547328949,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.773680567741394,0.2054282277822494,0.930073082447052,285.0126647949219,284.95001220703125,299.68670654296875,296.61553955078125,298.29248046875,296.18182373046875,285.0104064941406,1.0,0.5021628141403198,0.7030560374259949,0.7030560374259949,1.0,1.0,-2.7570271492004395,1.218647599220276,1.538379430770874,0.5965282917022705,0.9740443229675292,0.9740443229675292,0.0,97.60408782958984,100.0,66648.7109375,0.0,1649.7138671875,1.0,279.14312744140625,283.3825378417969,299.5965576171875,303.8680419921875,293.1499938964844,293.1499938964844,278.8500061035156,33099.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309449553489685,1.0,0.0,0.0,3.759809970855713,3.75983452796936,9.432462206859782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.107421875,0.0,1636.4486083984375,1895.4371337890625,0.0,2757.244140625,0.927672803401947,1.0,0.0,3.0,1.0,0.0
17754900,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9053189754486084,0.3265634179115295,0.2946937382221222,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.99810791015625,0.4368794560432434,0.4137596189975738,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9791002869606018,0.4063424468040466,0.284565657377243,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9709248542785645,0.3955621421337127,0.3750481009483337,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7778534889221191,0.2055237144231796,0.9307273030281068,284.8729553222656,284.95001220703125,299.71417236328125,296.62908935546875,298.3043212890625,296.181884765625,284.8684387207031,1.0,0.5022335648536682,0.7020359039306641,0.7020359039306641,1.0,1.0,-2.759904623031616,1.2195595502853394,1.5403450727462769,0.5968380570411682,0.8797923922538757,0.8797923922538757,0.0,96.27819061279295,100.0,67587.703125,0.0,1647.69677734375,1.0,278.89520263671875,283.22564697265625,299.6575622558594,304.1083374023437,293.1499938964844,293.1499938964844,278.8500061035156,37106.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364406824111938,1.0,0.0,0.0,3.735715866088867,3.735740900039673,9.311957001045812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.6748046875,0.0,1639.11376953125,1895.4371337890625,0.0,2808.479248046875,0.923105239868164,1.0,0.0,3.0,1.0,0.0
17754960,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9000077843666077,0.3264076709747314,0.2946414053440094,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9942885041236876,0.4373318254947662,0.4142649173736572,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.974127233028412,0.4063420593738556,0.2846342921257019,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9658114910125732,0.3957722783088684,0.3753410875797272,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7735244035720825,0.2055027186870575,0.9310585856437684,284.90386962890625,284.95001220703125,299.7415466308594,296.6425170898437,298.3150939941406,296.1800842285156,284.9067077636719,1.0,0.5036883354187012,0.7010098099708557,0.7010098099708557,1.0,1.0,-2.761281490325928,1.2197508811950684,1.5415306091308594,0.5967734456062317,0.8779081106185913,0.8779081106185913,0.0,97.92112731933594,118.0,67392.1640625,0.0,1657.45263671875,1.0,278.8571472167969,283.26177978515625,299.65692138671875,304.0499267578125,293.1499938964844,293.1499938964844,279.1499938964844,38462.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373998999595642,1.0,0.0,0.0,3.655149221420288,3.655173778533936,8.914634008760913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.4501953125,0.0,1557.3564453125,1895.4371337890625,0.0,2817.43212890625,0.9086419939994812,1.0,0.0,3.0,1.0,0.0
17755020,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8893623352050781,0.3267415761947632,0.2948393225669861,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9854990839958192,0.4383217692375183,0.4151012599468231,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9631940126419068,0.4068304002285003,0.2849011123180389,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.954477071762085,0.3964085280895233,0.3758821189403534,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7646834254264832,0.2056802213191986,0.9320348501205444,285.03594970703125,284.95001220703125,299.7720642089844,296.6574401855469,298.32928466796875,296.1818542480469,285.0370178222656,1.0,0.5067381262779236,0.6998605728149414,0.6998605728149414,1.0,1.0,-2.764662981033325,1.220847249031067,1.5438157320022583,0.5970800518989563,0.974581241607666,0.974581241607666,0.0,101.56246948242188,118.0,66843.7578125,0.0,1679.59765625,1.0,279.11212158203125,283.4007568359375,299.6264953613281,303.8695983886719,293.1499938964844,293.1499938964844,279.1499938964844,33424.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831434965133667,1.0,0.0,0.0,3.723054170608521,3.7230782508850098,9.24894038689672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.1318359375,0.0,1596.314697265625,1895.4371337890625,0.0,2761.80810546875,0.9212872982025146,1.0,0.0,3.0,1.0,0.0
17755080,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8795714378356934,0.327089786529541,0.2952967286109924,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9763631224632264,0.4392065107822418,0.4160695970058441,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9522169828414916,0.4073101580142975,0.2853423058986664,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.943199872970581,0.3969964981079101,0.3765767216682434,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.756584882736206,0.2058722525835037,0.9335572123527528,285.0211486816406,284.95001220703125,299.7959899902344,296.6690673828125,298.3409729003906,296.1842346191406,285.01910400390625,1.0,0.5100252628326416,0.698957622051239,0.698957622051239,1.0,1.0,-2.769569158554077,1.2227646112442017,1.546804666519165,0.5979099273681641,0.9882785677909852,0.9882785677909852,0.0,105.36811065673828,136.0,67115.6640625,0.0,1704.8399658203125,1.0,279.1433410644531,283.381591796875,299.6522216796875,303.95166015625,293.1499938964844,293.1499938964844,278.8500061035156,32936.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306365013122559,1.0,0.0,0.0,3.7871150970458975,3.787139892578125,9.569963594913131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.3798828125,0.0,1667.3516845703125,1895.4371337890625,0.0,2754.37158203125,0.9337672591209412,1.0,0.0,3.0,1.0,0.0
17755140,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8517585396766663,0.3267028927803039,0.2956886887550354,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9452748894691468,0.4402177035808563,0.4177511632442474,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9178426861763,0.4072784185409546,0.2858850657939911,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9093669056892396,0.3973782062530517,0.3776614964008331,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.734108030796051,0.2057592272758484,0.9360246658325196,284.90252685546875,284.95001220703125,299.8500061035156,296.6951599121094,298.3622741699219,296.1808166503906,284.90545654296875,1.0,0.5191885828971863,0.6969054341316223,0.6969054341316223,1.0,1.0,-2.776989221572876,1.2253167629241943,1.5516725778579712,0.5989577770233154,0.8885931372642517,0.8885931372642517,0.0,117.59964752197266,154.0,67997.1484375,0.0,1773.839111328125,1.0,278.8565979003906,283.2491149902344,299.71240234375,304.14434814453125,293.1499938964844,293.1499938964844,279.1499938964844,38235.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376784324645996,1.0,0.0,0.0,3.697873592376709,3.697898387908936,9.124254916059726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.966796875,0.0,1604.0308837890625,1895.4371337890625,0.0,2820.032958984375,0.917930781841278,1.0,0.0,3.0,1.0,0.0
17755200,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8517585396766663,0.3267028927803039,0.2956886887550354,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9452748894691468,0.4402177035808563,0.4177511632442474,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9178426861763,0.4072784185409546,0.2858850657939911,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9093669056892396,0.3973782062530517,0.3776614964008331,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.734108030796051,0.2057592272758484,0.9360246658325196,284.90252685546875,284.95001220703125,299.8500061035156,296.6951599121094,298.3622741699219,296.1808166503906,284.90545654296875,1.0,0.5191885828971863,0.6969054341316223,0.6969054341316223,1.0,1.0,-2.776989221572876,1.2253167629241943,1.5516725778579712,0.5989577770233154,0.8885931372642517,0.8885931372642517,0.0,117.59964752197266,154.0,67997.1484375,0.0,1773.839111328125,1.0,278.8565979003906,283.2491149902344,299.71240234375,304.14434814453125,293.1499938964844,293.1499938964844,279.1499938964844,38235.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376784324645996,1.0,0.0,0.0,3.697873592376709,3.697898387908936,9.124254916059726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.966796875,0.0,1604.0308837890625,1895.4371337890625,0.0,2820.032958984375,0.917930781841278,1.0,0.0,3.0,1.0,0.0
17755260,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.822067141532898,0.3251045942306518,0.2950142621994018,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9065869450569152,0.4398386478424072,0.4182479083538055,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8823885321617126,0.4059570431709289,0.2855708003044128,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8752259016036987,0.3962430953979492,0.3774754106998443,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7074650526046753,0.2035790830850601,0.9312406182289124,285.0091857910156,284.95001220703125,299.9037780761719,296.720947265625,298.3744201660156,296.162109375,285.00640869140625,1.0,0.529026210308075,0.694689929485321,0.694689929485321,1.0,1.0,-2.770435571670532,1.221156120300293,1.5492794513702393,0.5964335203170776,0.9887723922729492,0.9887723922729492,0.0,133.98892211914062,172.0,67346.3984375,0.0,1841.3216552734373,1.0,279.1435852050781,283.3638000488281,299.7035217285156,304.0281066894531,293.1499938964844,293.1499938964844,278.8500061035156,33324.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309064507484436,1.0,0.0,0.0,3.816784143447876,3.8168094158172607,9.720497473608702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.126953125,0.0,1705.8287353515625,1895.4371337890625,0.0,2756.8857421875,0.940654993057251,1.0,0.0,3.0,1.0,0.0
17755320,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.822067141532898,0.3251045942306518,0.2950142621994018,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9065869450569152,0.4398386478424072,0.4182479083538055,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8823885321617126,0.4059570431709289,0.2855708003044128,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8752259016036987,0.3962430953979492,0.3774754106998443,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7074650526046753,0.2035790830850601,0.9312406182289124,285.0091857910156,284.95001220703125,299.9037780761719,296.720947265625,298.3744201660156,296.162109375,285.00640869140625,1.0,0.529026210308075,0.694689929485321,0.694689929485321,1.0,1.0,-2.770435571670532,1.221156120300293,1.5492794513702393,0.5964335203170776,0.9887723922729492,0.9887723922729492,0.0,133.98892211914062,172.0,67346.3984375,0.0,1841.3216552734373,1.0,279.1435852050781,283.3638000488281,299.7035217285156,304.0281066894531,293.1499938964844,293.1499938964844,278.8500061035156,33324.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309064507484436,1.0,0.0,0.0,3.816784143447876,3.8168094158172607,9.720497473608702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.126953125,0.0,1705.8287353515625,1895.4371337890625,0.0,2756.8857421875,0.940654993057251,1.0,0.0,3.0,1.0,0.0
17755380,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7962679266929626,0.3235586285591125,0.2943676710128784,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8779686689376831,0.4395344257354736,0.4187199175357818,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8546527624130249,0.4046901762485504,0.2852612435817718,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8482123017311096,0.3952524363994598,0.3772857189178467,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6828299164772034,0.2017682790756225,0.9262400269508362,284.89031982421875,284.95001220703125,299.9574890136719,296.7465515136719,298.3886108398437,296.147216796875,284.8934631347656,1.0,0.5392258167266846,0.6924744248390198,0.6924744248390198,1.0,1.0,-2.7636165618896484,1.216877579689026,1.546739101409912,0.5936954617500305,0.878860592842102,0.878860592842102,0.0,151.17315673828125,175.0,67762.1640625,0.0,1911.814697265625,1.0,278.8565368652344,283.2391967773437,299.7571105957031,304.1820373535156,293.1499938964844,293.1499938964844,279.1499938964844,39090.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365583419799805,1.0,0.0,0.0,3.692889213562012,3.6929140090942383,9.099674116441748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.974609375,0.0,1604.8079833984375,1895.4371337890625,0.0,2809.5771484375,0.9174826741218568,1.0,0.0,3.0,1.0,0.0
17755440,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7962679266929626,0.3235586285591125,0.2943676710128784,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8779686689376831,0.4395344257354736,0.4187199175357818,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8546527624130249,0.4046901762485504,0.2852612435817718,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8482123017311096,0.3952524363994598,0.3772857189178467,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6828299164772034,0.2017682790756225,0.9262400269508362,284.89031982421875,284.95001220703125,299.9574890136719,296.7465515136719,298.3886108398437,296.147216796875,284.8934631347656,1.0,0.5392258167266846,0.6924744248390198,0.6924744248390198,1.0,1.0,-2.7636165618896484,1.216877579689026,1.546739101409912,0.5936954617500305,0.878860592842102,0.878860592842102,0.0,151.17315673828125,175.0,67762.1640625,0.0,1911.814697265625,1.0,278.8565368652344,283.2391967773437,299.7571105957031,304.1820373535156,293.1499938964844,293.1499938964844,279.1499938964844,39090.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365583419799805,1.0,0.0,0.0,3.692889213562012,3.6929140090942383,9.099674116441748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.974609375,0.0,1604.8079833984375,1895.4371337890625,0.0,2809.5771484375,0.9174826741218568,1.0,0.0,3.0,1.0,0.0
17755500,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7879377603530884,0.3233623504638672,0.2941435873508453,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8693863749504089,0.4399080872535705,0.4190472066402435,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8463751077651978,0.4046140909194946,0.2851769626140594,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8401835560798645,0.3952410817146301,0.3772721886634826,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6750714182853699,0.2011948972940445,0.92409086227417,285.0205078125,284.95001220703125,299.9843139648437,296.7593078613281,298.398681640625,296.1450500488281,285.0240783691406,1.0,0.5425536036491394,0.6913666725158691,0.6913666725158691,1.0,1.0,-2.761035680770874,1.215135931968689,1.545899748802185,0.5924679636955261,0.96695476770401,0.96695476770401,0.0,157.31285095214844,175.0,66992.578125,0.0,1936.6907958984373,1.0,279.1031494140625,283.3812255859375,299.7237854003906,303.9783935546875,293.1499938964844,293.1499938964844,279.1499938964844,34402.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304146528244019,1.0,0.0,0.0,3.737210750579834,3.7372353076934814,9.319411446995218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.7783203125,0.0,1620.140869140625,1895.4371337890625,0.0,2752.3056640625,0.9255327582359314,1.0,0.0,3.0,1.0,0.0
17755560,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7825568914413452,0.3234078586101532,0.2942965030670166,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8639201521873474,0.4405198097229004,0.4197354316711426,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8410643339157104,0.4047892093658447,0.2853808999061584,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350112438201904,0.3954651653766632,0.3775932192802429,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6699041724205017,0.2008131295442581,0.9229030013084412,285.0090637207031,284.95001220703125,300.0111389160156,296.77203369140625,298.4104919433594,296.1457824707031,285.0071105957031,1.0,0.545376718044281,0.6904473304748535,0.6904473304748535,1.0,1.0,-2.761246919631958,1.214794039726257,1.546452879905701,0.5920277237892151,0.9821597337722778,0.9821597337722778,0.0,161.825439453125,163.0,67156.2421875,0.0,1958.27099609375,1.0,279.143310546875,283.36480712890625,299.74951171875,304.0583190917969,293.1499938964844,293.1499938964844,278.8500061035156,33486.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286116123199463,1.0,0.0,0.0,3.8040852546691895,3.804110288619995,9.655922212914447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.75,0.0,1691.8514404296875,1895.4371337890625,0.0,2735.52490234375,0.9380574822425842,1.0,0.0,3.0,1.0,0.0
17755620,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.780441403388977,0.3225549757480621,0.2937970459461212,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8625693321228027,0.4409347772598266,0.4203713238239288,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8392466902732849,0.4042422473430633,0.2852002382278442,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8333672881126404,0.3951838910579681,0.3775611817836761,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6674257516860962,0.1997954994440078,0.918882429599762,284.8954162597656,284.95001220703125,300.064697265625,296.7973937988281,298.42999267578125,296.140380859375,284.8983154296875,1.0,0.5450634360313416,0.6886085867881775,0.6886085867881775,1.0,1.0,-2.756332397460937,1.2115620374679563,1.5447702407836914,0.5899528861045837,0.8785147666931152,0.8785147666931152,0.0,163.05471801757812,151.0,67654.84375,0.0,1956.2957763671875,1.0,278.8565979003906,283.2426452636719,299.8076171875,304.2244567871094,293.1499938964844,293.1499938964844,279.1499938964844,38969.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342543840408325,1.0,0.0,0.0,3.684530735015869,3.684555768966675,9.058529144567729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.634765625,0.0,1594.3544921875,1895.4371337890625,0.0,2788.083984375,0.9155582785606384,1.0,0.0,3.0,1.0,0.0
17755680,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.780441403388977,0.3225549757480621,0.2937970459461212,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8625693321228027,0.4409347772598266,0.4203713238239288,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8392466902732849,0.4042422473430633,0.2852002382278442,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8333672881126404,0.3951838910579681,0.3775611817836761,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6674257516860962,0.1997954994440078,0.918882429599762,284.8954162597656,284.95001220703125,300.064697265625,296.7973937988281,298.42999267578125,296.140380859375,284.8983154296875,1.0,0.5450634360313416,0.6886085867881775,0.6886085867881775,1.0,1.0,-2.756332397460937,1.2115620374679563,1.5447702407836914,0.5899528861045837,0.8785147666931152,0.8785147666931152,0.0,163.05471801757812,151.0,67654.84375,0.0,1956.2957763671875,1.0,278.8565979003906,283.2426452636719,299.8076171875,304.2244567871094,293.1499938964844,293.1499938964844,279.1499938964844,38969.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342543840408325,1.0,0.0,0.0,3.684530735015869,3.684555768966675,9.058529144567729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.634765625,0.0,1594.3544921875,1895.4371337890625,0.0,2788.083984375,0.9155582785606384,1.0,0.0,3.0,1.0,0.0
17755740,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7859950661659241,0.3228034377098083,0.2935492992401123,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8693906664848328,0.442349761724472,0.4212304651737213,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8449938297271729,0.4047536849975586,0.2851941585540771,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8391073942184448,0.3957999646663666,0.3776914179325104,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6715767979621887,0.1993864774703979,0.915316104888916,285.0109558105469,284.95001220703125,300.11822509765625,296.8226013183594,298.4549560546875,296.1446228027344,285.0086975097656,1.0,0.5413745045661926,0.6867697834968567,0.6867697834968567,1.0,1.0,-2.752923011779785,1.2090667486190796,1.5438562631607056,0.5880526304244995,0.9820259213447572,0.9820259213447572,0.0,158.1310577392578,139.0,67075.140625,0.0,1927.8255615234373,1.0,279.1434631347656,283.3649597167969,299.8008728027344,304.10528564453125,293.1499938964844,293.1499938964844,278.8500061035156,33400.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264979720115662,1.0,0.0,0.0,3.799796104431152,3.799821138381958,9.634160278437776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.0888671875,0.0,1686.051513671875,1895.4371337890625,0.0,2715.86962890625,0.936909794807434,1.0,0.0,3.0,1.0,0.0
17755800,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7859950661659241,0.3228034377098083,0.2935492992401123,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8693906664848328,0.442349761724472,0.4212304651737213,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8449938297271729,0.4047536849975586,0.2851941585540771,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8391073942184448,0.3957999646663666,0.3776914179325104,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6715767979621887,0.1993864774703979,0.915316104888916,285.0109558105469,284.95001220703125,300.11822509765625,296.8226013183594,298.4549560546875,296.1446228027344,285.0086975097656,1.0,0.5413745045661926,0.6867697834968567,0.6867697834968567,1.0,1.0,-2.752923011779785,1.2090667486190796,1.5438562631607056,0.5880526304244995,0.9820259213447572,0.9820259213447572,0.0,158.1310577392578,139.0,67075.140625,0.0,1927.8255615234373,1.0,279.1434631347656,283.3649597167969,299.8008728027344,304.10528564453125,293.1499938964844,293.1499938964844,278.8500061035156,33400.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264979720115662,1.0,0.0,0.0,3.799796104431152,3.799821138381958,9.634160278437776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.0888671875,0.0,1686.051513671875,1895.4371337890625,0.0,2715.86962890625,0.936909794807434,1.0,0.0,3.0,1.0,0.0
17755860,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7951887845993042,0.322224497795105,0.2929855287075043,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8803966045379639,0.443057507276535,0.4218164980411529,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.85457444190979,0.4044829905033111,0.2849656343460083,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.848629355430603,0.3957756459712982,0.3775787055492401,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6791505813598633,0.1987715810537338,0.91157865524292,284.8963317871094,284.95001220703125,300.1717224121094,296.8476867675781,298.4761047363281,296.1424865722656,284.89923095703125,1.0,0.535746693611145,0.6848846673965454,0.6848846673965454,1.0,1.0,-2.748054981231689,1.2058236598968506,1.5422313213348389,0.5858737230300903,0.8785618543624878,0.8785618543624878,0.0,150.445068359375,127.0,67596.5078125,0.0,1884.20703125,1.0,278.85662841796875,283.24224853515625,299.8585510253906,304.2721252441406,293.1499938964844,293.1499938964844,279.1499938964844,38912.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322787284851074,1.0,0.0,0.0,3.681727170944214,3.68175196647644,9.044748594533304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.205078125,0.0,1590.7315673828125,1895.4371337890625,0.0,2769.66845703125,0.9148916006088256,1.0,0.0,3.0,1.0,0.0
17755920,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7951887845993042,0.322224497795105,0.2929855287075043,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8803966045379639,0.443057507276535,0.4218164980411529,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.85457444190979,0.4044829905033111,0.2849656343460083,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.848629355430603,0.3957756459712982,0.3775787055492401,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6791505813598633,0.1987715810537338,0.91157865524292,284.8963317871094,284.95001220703125,300.1717224121094,296.8476867675781,298.4761047363281,296.1424865722656,284.89923095703125,1.0,0.535746693611145,0.6848846673965454,0.6848846673965454,1.0,1.0,-2.748054981231689,1.2058236598968506,1.5422313213348389,0.5858737230300903,0.8785618543624878,0.8785618543624878,0.0,150.445068359375,127.0,67596.5078125,0.0,1884.20703125,1.0,278.85662841796875,283.24224853515625,299.8585510253906,304.2721252441406,293.1499938964844,293.1499938964844,279.1499938964844,38912.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322787284851074,1.0,0.0,0.0,3.681727170944214,3.68175196647644,9.044748594533304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.205078125,0.0,1590.7315673828125,1895.4371337890625,0.0,2769.66845703125,0.9148916006088256,1.0,0.0,3.0,1.0,0.0
17755980,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8087974190711975,0.3226425349712372,0.2927303910255432,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8964280486106873,0.4447049498558044,0.4227071106433868,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.868977963924408,0.405177503824234,0.2849595844745636,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8628331422805786,0.396544486284256,0.3776843547821045,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.690660297870636,0.1986506730318069,0.908497154712677,285.0120544433594,284.95001220703125,300.22515869140625,296.8726501464844,298.5020751953125,296.1488037109375,285.0097961425781,1.0,0.5290136933326721,0.6829995512962341,0.6829995512962341,1.0,1.0,-2.745227336883545,1.203562617301941,1.5416648387908936,0.5840227603912354,0.982830286026001,0.982830286026001,0.0,140.60362243652344,115.0,67047.421875,0.0,1833.7835693359373,1.0,279.1434631347656,283.36431884765625,299.8515014648437,304.1544494628906,293.1499938964844,293.1499938964844,278.8500061035156,33349.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246414661407471,1.0,0.0,0.0,3.7988362312316895,3.798861265182495,9.629293344914911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.587890625,0.0,1684.5050048828125,1895.4371337890625,0.0,2698.6220703125,0.936660885810852,1.0,0.0,3.0,1.0,0.0
17756040,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8087974190711975,0.3226425349712372,0.2927303910255432,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8964280486106873,0.4447049498558044,0.4227071106433868,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.868977963924408,0.405177503824234,0.2849595844745636,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8628331422805786,0.396544486284256,0.3776843547821045,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.690660297870636,0.1986506730318069,0.908497154712677,285.0120544433594,284.95001220703125,300.22515869140625,296.8726501464844,298.5020751953125,296.1488037109375,285.0097961425781,1.0,0.5290136933326721,0.6829995512962341,0.6829995512962341,1.0,1.0,-2.745227336883545,1.203562617301941,1.5416648387908936,0.5840227603912354,0.982830286026001,0.982830286026001,0.0,140.60362243652344,115.0,67047.421875,0.0,1833.7835693359373,1.0,279.1434631347656,283.36431884765625,299.8515014648437,304.1544494628906,293.1499938964844,293.1499938964844,278.8500061035156,33349.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246414661407471,1.0,0.0,0.0,3.7988362312316895,3.798861265182495,9.629293344914911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.587890625,0.0,1684.5050048828125,1895.4371337890625,0.0,2698.6220703125,0.936660885810852,1.0,0.0,3.0,1.0,0.0
17756100,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8164966702461243,0.3224716782569885,0.2926229536533355,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9060419201850892,0.4452438652515411,0.4232183694839477,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8777335286140442,0.4051782190799713,0.2849854230880737,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8714790344238281,0.3966366350650787,0.3777693212032318,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.697636604309082,0.1984914243221283,0.907243013381958,284.86846923828125,284.95001220703125,300.2518615722656,296.88507080078125,298.5134582519531,296.14923095703125,284.86334228515625,1.0,0.5254397392272949,0.6820570230484009,0.6820570230484009,1.0,1.0,-2.7443435192108154,1.2026615142822266,1.5416820049285889,0.5833007097244263,0.8853350281715393,0.8853350281715393,0.0,135.31436157226562,115.0,67920.4609375,0.0,1807.6849365234373,1.0,278.8943786621094,283.2040405273437,299.9111328125,304.39068603515625,293.1499938964844,293.1499938964844,278.8500061035156,37267.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298906683921814,1.0,0.0,0.0,3.7726356983184814,3.772660970687866,9.496924917584692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.134765625,0.0,1683.7371826171875,1895.4371337890625,0.0,2747.427734375,0.9314921498298644,1.0,0.0,3.0,1.0,0.0
17756160,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8237883448600769,0.3221215903759002,0.2921364605426788,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9163423776626588,0.4456356465816498,0.4233959913253784,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8864859938621521,0.4049995541572571,0.2847284376621246,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8801820278167725,0.3965592086315155,0.3775229156017303,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7045409083366394,0.1982473731040954,0.9052672386169434,284.89630126953125,284.95001220703125,300.2785339355469,296.8974609375,298.52374267578125,296.1478271484375,284.89923095703125,1.0,0.5216298699378967,0.681137204170227,0.681137204170227,1.0,1.0,-2.740994930267334,1.2006114721298218,1.5403833389282229,0.5819437503814697,0.8791542053222656,0.8791542053222656,0.0,130.17529296875,103.0,67597.984375,0.0,1778.593017578125,1.0,278.8569030761719,283.24029541015625,299.9089660644531,304.3233642578125,293.1499938964844,293.1499938964844,279.1499938964844,38859.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305341601371765,1.0,0.0,0.0,3.683680295944214,3.68370509147644,9.05434717424214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.5390625,0.0,1592.5576171875,1895.4371337890625,0.0,2753.41845703125,0.9152193069458008,1.0,0.0,3.0,1.0,0.0
