time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8351664543151855,0.3223588168621063,0.2918066680431366,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9330061674118042,0.4467677175998688,0.4239117503166199,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9002324938774109,0.4054355323314667,0.2846150994300842,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8938338756561279,0.3970058858394623,0.3774286806583404,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7149949073791504,0.1982330977916717,0.9032620787620544,285.02996826171875,284.95001220703125,300.31268310546875,296.9132995605469,298.5402526855469,296.1517944335937,285.02862548828125,1.0,0.5166424512863159,0.6799598336219788,0.6799598336219788,1.0,1.0,-2.7385523319244385,1.1988734006881714,1.5396790504455566,0.580560028553009,0.9785570502281188,0.9785570502281188,0.0,123.06444549560548,103.0,66946.9453125,0.0,1741.724609375,1.0,279.1224670410156,283.38037109375,299.87969970703125,304.145263671875,293.1499938964844,293.1499938964844,279.1499938964844,33424.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823695957660675,1.0,0.0,0.0,3.758246421813965,3.758270978927612,9.42461838349118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.88671875,0.0,1637.126708984375,1895.4371337890625,0.0,2689.84326171875,0.9286861419677734,1.0,0.0,3.0,1.0,0.0
17756280,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8430176973342896,0.3225621283054352,0.2918427884578705,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9441030025482178,0.447477251291275,0.4244184494018554,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9098336696624756,0.4057593047618866,0.2847221493721008,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9030938744544984,0.3973273634910583,0.3775678277015686,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7216276526451111,0.1982815414667129,0.902646541595459,285.0130310058594,284.95001220703125,300.3318786621094,296.92218017578125,298.54998779296875,296.1548156738281,285.0107727050781,1.0,0.5138568878173828,0.6792976260185242,0.6792976260185242,1.0,1.0,-2.738759994506836,1.1986336708068848,1.5401263236999512,0.5801973342895508,0.9844812154769896,0.9844812154769896,0.0,118.80638885498048,91.0,67069.3671875,0.0,1722.1541748046875,1.0,279.1434631347656,283.36297607421875,299.90167236328125,304.2064819335937,293.1499938964844,293.1499938964844,278.8500061035156,33317.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230263590812683,1.0,0.0,0.0,3.8013126850128174,3.801337718963623,9.64185232987802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.9619140625,0.0,1687.2135009765625,1895.4371337890625,0.0,2683.629150390625,0.937201201915741,1.0,0.0,3.0,1.0,0.0
17756340,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8666889071464539,0.3221027553081512,0.291264921426773,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9738453030586244,0.4485338032245636,0.4252063333988189,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9405834674835204,0.4056741595268249,0.2845266163349151,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9331690669059752,0.3973741233348846,0.3773957192897796,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7406296133995056,0.1979989111423492,0.8998302817344666,284.8964538574219,284.95001220703125,300.3851928710937,296.94677734375,298.57183837890625,296.154296875,284.8994445800781,1.0,0.5058414936065674,0.6774579882621765,0.6774579882621765,1.0,1.0,-2.73519253730774,1.1959892511367798,1.539203405380249,0.5782329440116882,0.8805437684059143,0.8805437684059143,0.0,107.51544189453124,79.0,67641.515625,0.0,1664.2137451171875,1.0,278.8565979003906,283.23797607421875,299.9587707519531,304.3761901855469,293.1499938964844,293.1499938964844,279.1499938964844,38828.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290270566940308,1.0,0.0,0.0,3.68768048286438,3.6877055168151855,9.07402295524662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.7900390625,0.0,1596.8770751953125,1895.4371337890625,0.0,2739.390625,0.9161381125450134,1.0,0.0,3.0,1.0,0.0
17756400,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8666889071464539,0.3221027553081512,0.291264921426773,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9738453030586244,0.4485338032245636,0.4252063333988189,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9405834674835204,0.4056741595268249,0.2845266163349151,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9331690669059752,0.3973741233348846,0.3773957192897796,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7406296133995056,0.1979989111423492,0.8998302817344666,284.8964538574219,284.95001220703125,300.3851928710937,296.94677734375,298.57183837890625,296.154296875,284.8994445800781,1.0,0.5058414936065674,0.6774579882621765,0.6774579882621765,1.0,1.0,-2.73519253730774,1.1959892511367798,1.539203405380249,0.5782329440116882,0.8805437684059143,0.8805437684059143,0.0,107.51544189453124,79.0,67641.515625,0.0,1664.2137451171875,1.0,278.8565979003906,283.23797607421875,299.9587707519531,304.3761901855469,293.1499938964844,293.1499938964844,279.1499938964844,38828.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290270566940308,1.0,0.0,0.0,3.68768048286438,3.6877055168151855,9.07402295524662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.7900390625,0.0,1596.8770751953125,1895.4371337890625,0.0,2739.390625,0.9161381125450134,1.0,0.0,3.0,1.0,0.0
17756460,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8975719809532166,0.3226043879985809,0.2910428345203399,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.4505576491355896,0.4223035275936126,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9754300713539124,0.406529426574707,0.2845987677574157,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9690582156181335,0.3981801867485046,0.3774923980236053,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7652413845062256,0.1981173157691955,0.8977034091949463,285.01239013671875,284.95001220703125,300.4384765625,296.97125244140625,298.59796142578125,296.1615905761719,285.0091857910156,1.0,0.49746835231781,0.6756629347801208,0.6756629347801208,1.0,1.0,-2.7293853759765625,1.1922738552093506,1.537111520767212,0.5758596062660217,0.9855896830558776,0.9855896830558776,0.0,96.32230377197266,97.0,67065.734375,0.0,1603.4852294921875,1.0,279.1434936523437,283.3591003417969,299.9510803222656,304.2592468261719,293.1499938964844,293.1499938964844,278.8500061035156,33311.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215786814689636,1.0,0.0,0.0,3.805826187133789,3.8058512210845934,9.66476250141568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.9375,0.0,1692.568359375,1895.4371337890625,0.0,2670.201171875,0.9382154941558838,1.0,0.0,3.0,1.0,0.0
17756520,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8975719809532166,0.3226043879985809,0.2910428345203399,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.4505576491355896,0.4223035275936126,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9754300713539124,0.406529426574707,0.2845987677574157,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9690582156181335,0.3981801867485046,0.3774923980236053,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7652413845062256,0.1981173157691955,0.8977034091949463,285.01239013671875,284.95001220703125,300.4384765625,296.97125244140625,298.59796142578125,296.1615905761719,285.0091857910156,1.0,0.49746835231781,0.6756629347801208,0.6756629347801208,1.0,1.0,-2.7293853759765625,1.1922738552093506,1.537111520767212,0.5758596062660217,0.9855896830558776,0.9855896830558776,0.0,96.32230377197266,97.0,67065.734375,0.0,1603.4852294921875,1.0,279.1434936523437,283.3591003417969,299.9510803222656,304.2592468261719,293.1499938964844,293.1499938964844,278.8500061035156,33311.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215786814689636,1.0,0.0,0.0,3.805826187133789,3.8058512210845934,9.66476250141568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.9375,0.0,1692.568359375,1895.4371337890625,0.0,2670.201171875,0.9382154941558838,1.0,0.0,3.0,1.0,0.0
17756580,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8974668383598328,0.3221376836299896,0.2908787727355957,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.4529021978378296,0.4222094714641571,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9756649136543274,0.4064870774745941,0.2847561836242676,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9693462252616882,0.3982209265232086,0.3777511119842529,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7651364803314209,0.1978697478771209,0.897134006023407,284.8993835449219,284.95001220703125,300.4917297363281,296.9956359863281,298.6227111816406,296.1661071777344,284.903076171875,1.0,0.4981425702571869,0.6738678812980652,0.6738678812980652,1.0,1.0,-2.728571653366089,1.191020131111145,1.5375516414642334,0.5740792751312256,0.8814148902893066,0.8814148902893066,0.0,96.2389678955078,115.0,67609.6875,0.0,1602.11962890625,1.0,278.85662841796875,283.2398986816406,300.0058898925781,304.4179992675781,293.1499938964844,293.1499938964844,279.1499938964844,38835.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272116780281067,1.0,0.0,0.0,3.684037685394287,3.6840624809265137,9.056103635884938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.392578125,0.0,1592.7791748046875,1895.4371337890625,0.0,2722.504638671875,0.9155028462409972,1.0,0.0,3.0,1.0,0.0
17756640,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8974668383598328,0.3221376836299896,0.2908787727355957,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.4529021978378296,0.4222094714641571,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9756649136543274,0.4064870774745941,0.2847561836242676,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9693462252616882,0.3982209265232086,0.3777511119842529,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7651364803314209,0.1978697478771209,0.897134006023407,284.8993835449219,284.95001220703125,300.4917297363281,296.9956359863281,298.6227111816406,296.1661071777344,284.903076171875,1.0,0.4981425702571869,0.6738678812980652,0.6738678812980652,1.0,1.0,-2.728571653366089,1.191020131111145,1.5375516414642334,0.5740792751312256,0.8814148902893066,0.8814148902893066,0.0,96.2389678955078,115.0,67609.6875,0.0,1602.11962890625,1.0,278.85662841796875,283.2398986816406,300.0058898925781,304.4179992675781,293.1499938964844,293.1499938964844,279.1499938964844,38835.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272116780281067,1.0,0.0,0.0,3.684037685394287,3.6840624809265137,9.056103635884938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.392578125,0.0,1592.7791748046875,1895.4371337890625,0.0,2722.504638671875,0.9155028462409972,1.0,0.0,3.0,1.0,0.0
17756700,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8917796611785889,0.3223209977149963,0.2908701598644256,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.4537126421928406,0.4289967119693756,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9701077938079834,0.4068770706653595,0.2848949134349823,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9635453820228576,0.398570716381073,0.3779442012310028,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7604666352272034,0.1979016065597534,0.8971251249313354,285.0365600585937,284.95001220703125,300.5183410644531,297.0077819824219,298.6354675292969,296.1684265136719,285.0412292480469,1.0,0.500884473323822,0.6729703545570374,0.6729703545570374,1.0,1.0,-2.7371301651000977,1.1945786476135254,1.5425515174865725,0.5755311250686646,0.9781330823898317,0.9781330823898317,0.0,98.33040618896484,115.0,67104.609375,0.0,1624.1923828125,1.0,279.10308837890625,283.3847961425781,299.9747619628906,304.229736328125,293.1499938964844,293.1499938964844,279.1499938964844,33935.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214485049247742,1.0,0.0,0.0,3.73965072631836,3.739675283432007,9.331583896710072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.462890625,0.0,1619.38671875,1895.4371337890625,0.0,2668.993896484375,0.925804853439331,1.0,0.0,3.0,1.0,0.0
17756760,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8801509737968445,0.3226439356803894,0.2913016974925995,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9903088212013244,0.454378604888916,0.4304098486900329,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9576021432876588,0.4074254035949707,0.2853785455226898,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9505414962768556,0.3990552127361297,0.3785417377948761,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7509844303131104,0.1979970335960388,0.8982858061790466,285.0283203125,284.95001220703125,300.5449523925781,297.0199279785156,298.6478576660156,296.1705017089844,285.0260314941406,1.0,0.5045118927955627,0.6720349192619324,0.6720349192619324,1.0,1.0,-2.7420685291290283,1.1963809728622437,1.545687556266785,0.5762046575546265,1.0,1.0,0.0,102.61040496826172,133.0,67431.28125,0.0,1651.3480224609375,1.0,279.1435852050781,283.3671875,300.0025634765625,304.3261413574219,293.1499938964844,293.1499938964844,278.8500061035156,32893.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203108310699463,1.0,0.0,0.0,3.818414449691773,3.818439483642578,9.728802297104266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.4794921875,0.0,1704.4205322265625,1895.4371337890625,0.0,2658.449462890625,0.940894603729248,1.0,0.0,3.0,1.0,0.0
17756820,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8508459329605103,0.3220289647579193,0.2915154993534088,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.960355281829834,0.454990953207016,0.4316409528255462,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9217253923416138,0.4073283076286316,0.2858937084674835,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9145050644874572,0.3989951312541961,0.3792374730110168,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7276227474212646,0.1976130157709121,0.899610698223114,284.8994140625,284.95001220703125,300.5981750488281,297.0440673828125,298.6674499511719,296.1658935546875,284.9019775390625,1.0,0.5134908556938171,0.6701639890670776,0.6701639890670776,1.0,1.0,-2.746809720993042,1.197575330734253,1.549234390258789,0.5761481523513794,0.8956106901168823,0.8956106901168823,0.0,114.9700698852539,151.0,68288.4140625,0.0,1716.19091796875,1.0,278.8570251464844,283.2257080078125,300.0608825683594,304.51824951171875,293.1499938964844,293.1499938964844,279.1499938964844,38222.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273671865463257,1.0,0.0,0.0,3.734044313430786,3.734069347381592,9.303624892709196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.330078125,0.0,1645.7083740234375,1895.4371337890625,0.0,2723.95068359375,0.925853431224823,1.0,0.0,3.0,1.0,0.0
17756880,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8508459329605103,0.3220289647579193,0.2915154993534088,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.960355281829834,0.454990953207016,0.4316409528255462,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9217253923416138,0.4073283076286316,0.2858937084674835,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9145050644874572,0.3989951312541961,0.3792374730110168,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7276227474212646,0.1976130157709121,0.899610698223114,284.8994140625,284.95001220703125,300.5981750488281,297.0440673828125,298.6674499511719,296.1658935546875,284.9019775390625,1.0,0.5134908556938171,0.6701639890670776,0.6701639890670776,1.0,1.0,-2.746809720993042,1.197575330734253,1.549234390258789,0.5761481523513794,0.8956106901168823,0.8956106901168823,0.0,114.9700698852539,151.0,68288.4140625,0.0,1716.19091796875,1.0,278.8570251464844,283.2257080078125,300.0608825683594,304.51824951171875,293.1499938964844,293.1499938964844,279.1499938964844,38222.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273671865463257,1.0,0.0,0.0,3.734044313430786,3.734069347381592,9.303624892709196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.330078125,0.0,1645.7083740234375,1895.4371337890625,0.0,2723.95068359375,0.925853431224823,1.0,0.0,3.0,1.0,0.0
17756940,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8253709077835083,0.3222782015800476,0.2920142412185669,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.927091419696808,0.456658124923706,0.4334727823734283,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.890527069568634,0.4080973863601684,0.2866382300853729,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8842547535896301,0.3996161520481109,0.3801553249359131,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7050836682319641,0.1975104510784149,0.9012895822525024,285.0279235839844,284.95001220703125,300.6513671875,297.0681457519531,298.6918334960937,296.1695251464844,285.0267333984375,1.0,0.5240169167518616,0.6682930588722229,0.6682930588722229,1.0,1.0,-2.753617763519287,1.199748396873474,1.553869366645813,0.5764336585998535,1.0,1.0,0.0,129.4814453125,169.0,67867.9453125,0.0,1794.4622802734375,1.0,279.1434631347656,283.35894775390625,300.052490234375,304.4084777832031,293.1499938964844,293.1499938964844,278.8500061035156,33385.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208513855934143,1.0,0.0,0.0,3.849132061004639,3.8491575717926025,9.885961844702251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.3037109375,0.0,1745.5736083984375,1895.4371337890625,0.0,2663.458740234375,0.9480482935905457,1.0,0.0,3.0,1.0,0.0
17757000,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8253709077835083,0.3222782015800476,0.2920142412185669,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.927091419696808,0.456658124923706,0.4334727823734283,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.890527069568634,0.4080973863601684,0.2866382300853729,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8842547535896301,0.3996161520481109,0.3801553249359131,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7050836682319641,0.1975104510784149,0.9012895822525024,285.0279235839844,284.95001220703125,300.6513671875,297.0681457519531,298.6918334960937,296.1695251464844,285.0267333984375,1.0,0.5240169167518616,0.6682930588722229,0.6682930588722229,1.0,1.0,-2.753617763519287,1.199748396873474,1.553869366645813,0.5764336585998535,1.0,1.0,0.0,129.4814453125,169.0,67867.9453125,0.0,1794.4622802734375,1.0,279.1434631347656,283.35894775390625,300.052490234375,304.4084777832031,293.1499938964844,293.1499938964844,278.8500061035156,33385.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208513855934143,1.0,0.0,0.0,3.849132061004639,3.8491575717926025,9.885961844702251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.3037109375,0.0,1745.5736083984375,1895.4371337890625,0.0,2663.458740234375,0.9480482935905457,1.0,0.0,3.0,1.0,0.0
17757060,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8012044429779053,0.3215406239032745,0.2922525107860565,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8973441123962402,0.457516610622406,0.4351837933063507,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8637199997901917,0.4079521000385284,0.2872260510921478,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8578248023986816,0.3994440734386444,0.3808921277523041,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6826930642127991,0.1969799548387527,0.9026545882225036,284.8962097167969,284.95001220703125,300.7045288085937,297.0921325683594,298.7115783691406,296.16558837890625,284.898681640625,1.0,0.5353834629058838,0.6662309765815735,0.6662309765815735,1.0,1.0,-2.759199619293213,1.2011773586273191,1.558022379875183,0.5764779448509216,0.9028091430664062,0.9028091430664062,0.0,145.90994262695312,187.0,68782.8125,0.0,1880.228515625,1.0,278.8568725585937,283.21240234375,300.1084899902344,304.5986328125,293.1499938964844,293.1499938964844,278.54998779296875,38189.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276666402816772,1.0,0.0,0.0,3.7721450328826895,3.7721707820892334,9.49445563946938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.03125,0.0,1690.2872314453125,1895.4371337890625,0.0,2726.735107421875,0.9341828227043152,1.0,0.0,3.0,1.0,0.0
17757120,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8012044429779053,0.3215406239032745,0.2922525107860565,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8973441123962402,0.457516610622406,0.4351837933063507,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8637199997901917,0.4079521000385284,0.2872260510921478,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8578248023986816,0.3994440734386444,0.3808921277523041,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6826930642127991,0.1969799548387527,0.9026545882225036,284.8962097167969,284.95001220703125,300.7045288085937,297.0921325683594,298.7115783691406,296.16558837890625,284.898681640625,1.0,0.5353834629058838,0.6662309765815735,0.6662309765815735,1.0,1.0,-2.759199619293213,1.2011773586273191,1.558022379875183,0.5764779448509216,0.9028091430664062,0.9028091430664062,0.0,145.90994262695312,187.0,68782.8125,0.0,1880.228515625,1.0,278.8568725585937,283.21240234375,300.1084899902344,304.5986328125,293.1499938964844,293.1499938964844,278.54998779296875,38189.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276666402816772,1.0,0.0,0.0,3.7721450328826895,3.7721707820892334,9.49445563946938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.03125,0.0,1690.2872314453125,1895.4371337890625,0.0,2726.735107421875,0.9341828227043152,1.0,0.0,3.0,1.0,0.0
17757180,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7784550189971924,0.3207201361656189,0.2920880913734436,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8730356097221375,0.458303689956665,0.4365298748016357,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.840943455696106,0.407717615365982,0.2875076532363891,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8354513049125671,0.3991238176822662,0.3812228739261627,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6629623770713806,0.1962897479534149,0.9027787446975708,284.89892578125,284.95001220703125,300.7577209472656,297.1159973144531,298.73077392578125,296.1609802246094,284.90045166015625,1.0,0.5468720197677612,0.6641688346862793,0.6641688346862793,1.0,1.0,-2.761503219604492,1.2010499238967896,1.5604532957077026,0.5756383538246155,0.8441897034645081,0.8441897034645081,0.0,163.48907470703125,175.0,68919.8046875,0.0,1966.5753173828125,1.0,278.55780029296875,283.1964111328125,300.1171875,304.6257019042969,293.1499938964844,293.1499938964844,278.8500061035156,40233.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300931453704834,1.0,0.0,0.0,3.551055431365967,3.551079273223877,8.414110084231652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.712890625,0.0,1456.66650390625,1895.4371337890625,0.0,2749.31298828125,0.8875901103019714,1.0,0.0,3.0,1.0,0.0
17757240,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7784550189971924,0.3207201361656189,0.2920880913734436,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8730356097221375,0.458303689956665,0.4365298748016357,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.840943455696106,0.407717615365982,0.2875076532363891,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8354513049125671,0.3991238176822662,0.3812228739261627,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6629623770713806,0.1962897479534149,0.9027787446975708,284.89892578125,284.95001220703125,300.7577209472656,297.1159973144531,298.73077392578125,296.1609802246094,284.90045166015625,1.0,0.5468720197677612,0.6641688346862793,0.6641688346862793,1.0,1.0,-2.761503219604492,1.2010499238967896,1.5604532957077026,0.5756383538246155,0.8441897034645081,0.8441897034645081,0.0,163.48907470703125,175.0,68919.8046875,0.0,1966.5753173828125,1.0,278.55780029296875,283.1964111328125,300.1171875,304.6257019042969,293.1499938964844,293.1499938964844,278.8500061035156,40233.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300931453704834,1.0,0.0,0.0,3.551055431365967,3.551079273223877,8.414110084231652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.712890625,0.0,1456.66650390625,1895.4371337890625,0.0,2749.31298828125,0.8875901103019714,1.0,0.0,3.0,1.0,0.0
17757300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7741466164588928,0.3208502829074859,0.2921347022056579,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8687261343002319,0.4592010676860809,0.437313973903656,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8368077278137207,0.4081421494483948,0.2877469360828399,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8313170075416565,0.3994070589542389,0.3814511299133301,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6591325998306274,0.196166530251503,0.9024642109870912,285.0210876464844,284.95001220703125,300.7843017578125,297.1278991699219,298.7428894042969,296.1631774902344,285.02325439453125,1.0,0.5488983988761902,0.6631377935409546,0.6631377935409546,1.0,1.0,-2.762685060501098,1.2009872198104858,1.5616978406906128,0.5752399563789368,0.9281353950500488,0.9281353950500488,0.0,167.34913635253906,175.0,68306.7265625,0.0,1986.6312255859373,1.0,278.7992858886719,283.3282165527344,300.0874328613281,304.4295959472656,293.1499938964844,293.1499938964844,278.8500061035156,34523.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236477971076965,1.0,0.0,0.0,3.601454257965088,3.60147762298584,8.654641874272784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.05078125,0.0,1468.92529296875,1895.4371337890625,0.0,2689.396240234375,0.8954644203186035,1.0,0.0,3.0,1.0,0.0
17757360,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.773384153842926,0.321088582277298,0.2923810482025146,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8682801127433777,0.4602024555206299,0.4382873177528381,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8361886143684387,0.4086929261684418,0.2881479263305664,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8306145668029785,0.3998038470745086,0.3818473815917969,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6582667827606201,0.1961330473423004,0.902378797531128,285.0025634765625,284.95001220703125,300.8108825683594,297.1398010253906,298.7557678222656,296.16668701171875,285.0009155273437,1.0,0.5496321320533752,0.6621424555778503,0.6621424555778503,1.0,1.0,-2.7650063037872314,1.2014713287353516,1.5635348558425903,0.5751442313194275,0.9370715022087096,0.9370715022087096,0.0,168.31715393066406,163.0,68519.3671875,0.0,1994.8909912109373,1.0,278.8422241210937,283.306640625,300.11578369140625,304.51641845703125,293.1499938964844,293.1499938964844,278.54998779296875,33595.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218953609466553,1.0,0.0,0.0,3.669597864151001,3.669621706008911,8.985252293314261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.109375,0.0,1536.9976806640625,1895.4371337890625,0.0,2673.137451171875,0.9077695608139038,1.0,0.0,3.0,1.0,0.0
17757420,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7745541334152222,0.3207318484783172,0.292278379201889,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8703171014785767,0.4609934389591217,0.4392386078834533,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8376760482788086,0.4088146984577179,0.2883938550949096,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8319844603538513,0.3998055756092071,0.3820300102233886,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6590802073478699,0.1958257406949997,0.901295244693756,284.8870849609375,284.95001220703125,300.8491516113281,297.1568908691406,298.7707214355469,296.16571044921875,284.89373779296875,1.0,0.548764705657959,0.6607092022895813,0.6607092022895813,1.0,1.0,-2.765246629714966,1.2006914615631104,1.564555048942566,0.5743235945701599,0.8466281294822693,0.8466281294822693,0.0,167.18946838378906,163.0,69006.4375,0.0,1989.9560546875,1.0,278.5710754394531,283.187255859375,300.1771545410156,304.71612548828125,293.1499938964844,293.1499938964844,278.54998779296875,39718.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827526867389679,1.0,0.0,0.0,3.5665204524993896,3.5665442943573,8.48755803417589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.1162109375,0.0,1469.44873046875,1895.4371337890625,0.0,2725.435302734375,0.8889058828353882,1.0,0.0,3.0,1.0,0.0
17757480,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7755029797554016,0.3206194341182709,0.2920809388160705,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8717156052589417,0.4613232016563415,0.4394518435001373,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.838782548904419,0.4088848531246185,0.2883693277835846,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8330455422401428,0.3998166620731354,0.3819551467895508,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6598449945449829,0.1957114040851593,0.900485098361969,284.9159545898437,284.95001220703125,300.8640441894531,297.1635131835937,298.77655029296875,296.1653747558594,284.9172058105469,1.0,0.5479241013526917,0.6601518392562866,0.6601518392562866,1.0,1.0,-2.764172077178955,1.199845314025879,1.5643266439437866,0.5736794471740723,0.8573138117790222,0.8573138117790222,0.0,166.14622497558594,151.0,69017.71875,0.0,1983.3309326171875,1.0,278.5577392578125,283.2072448730469,300.17242431640625,304.6824951171875,293.1499938964844,293.1499938964844,278.8500061035156,38482.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272095322608948,1.0,0.0,0.0,3.5481626987457275,3.5481860637664795,8.400407409681065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.9609375,0.0,1440.8502197265625,1895.4371337890625,0.0,2722.484619140625,0.8850458860397339,1.0,0.0,3.0,1.0,0.0
17757540,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.783215343952179,0.3210334181785583,0.2919893264770508,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8813477754592896,0.4632594287395477,0.4407986998558044,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8469830751419067,0.4099572896957397,0.2887507677078247,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.840904176235199,0.4005377888679504,0.3821804821491241,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6660983562469482,0.1957019120454788,0.8986378312110901,285.0050964355469,284.95001220703125,300.9172058105469,297.1871337890625,298.801513671875,296.17144775390625,285.00262451171875,1.0,0.5436193346977234,0.6581612229347229,0.6581612229347229,1.0,1.0,-2.7641844749450684,1.1986232995986938,1.5655611753463743,0.572252094745636,0.9465752243995668,0.9465752243995668,0.0,159.498779296875,139.0,68645.1171875,0.0,1952.031494140625,1.0,278.8424987792969,283.30352783203125,300.16900634765625,304.58026123046875,293.1499938964844,293.1499938964844,278.54998779296875,33122.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203682899475098,1.0,0.0,0.0,3.679983139038086,3.680006980895996,9.036181154442602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.994140625,0.0,1545.078857421875,1895.4371337890625,0.0,2658.9814453125,0.9096121788024902,1.0,0.0,3.0,1.0,0.0
17757600,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.783215343952179,0.3210334181785583,0.2919893264770508,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8813477754592896,0.4632594287395477,0.4407986998558044,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8469830751419067,0.4099572896957397,0.2887507677078247,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.840904176235199,0.4005377888679504,0.3821804821491241,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6660983562469482,0.1957019120454788,0.8986378312110901,285.0050964355469,284.95001220703125,300.9172058105469,297.1871337890625,298.801513671875,296.17144775390625,285.00262451171875,1.0,0.5436193346977234,0.6581612229347229,0.6581612229347229,1.0,1.0,-2.7641844749450684,1.1986232995986938,1.5655611753463743,0.572252094745636,0.9465752243995668,0.9465752243995668,0.0,159.498779296875,139.0,68645.1171875,0.0,1952.031494140625,1.0,278.8424987792969,283.30352783203125,300.16900634765625,304.58026123046875,293.1499938964844,293.1499938964844,278.54998779296875,33122.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203682899475098,1.0,0.0,0.0,3.679983139038086,3.680006980895996,9.036181154442602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.994140625,0.0,1545.078857421875,1895.4371337890625,0.0,2658.9814453125,0.9096121788024902,1.0,0.0,3.0,1.0,0.0
17757660,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7936174869537354,0.3205905556678772,0.2914855778217315,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8942412734031677,0.4644555747509002,0.4417706131935119,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8581936359405518,0.4102473258972168,0.2888556718826294,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8516850471496582,0.4005540311336517,0.382054328918457,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6749069094657898,0.1954065710306167,0.8961519002914429,284.91033935546875,284.95001220703125,300.97039794921875,297.210693359375,298.8222045898437,296.1702880859375,284.91192626953125,1.0,0.5377717614173889,0.6562595367431641,0.6562595367431641,1.0,1.0,-2.761740207672119,1.196264386177063,1.5654758214950562,0.5703821778297424,0.8592863082885742,0.8592863082885742,0.0,150.92849731445312,127.0,69132.4609375,0.0,1907.82373046875,1.0,278.5576477050781,283.1982116699219,300.2216796875,304.7416381835937,293.1499938964844,293.1499938964844,278.8500061035156,38501.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260726928710938,1.0,0.0,0.0,3.5605015754699707,3.5605251789093018,8.458934530608531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.3515625,0.0,1454.1177978515625,1895.4371337890625,0.0,2711.917236328125,0.887736976146698,1.0,0.0,3.0,1.0,0.0
17757720,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7936174869537354,0.3205905556678772,0.2914855778217315,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8942412734031677,0.4644555747509002,0.4417706131935119,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8581936359405518,0.4102473258972168,0.2888556718826294,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8516850471496582,0.4005540311336517,0.382054328918457,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6749069094657898,0.1954065710306167,0.8961519002914429,284.91033935546875,284.95001220703125,300.97039794921875,297.210693359375,298.8222045898437,296.1702880859375,284.91192626953125,1.0,0.5377717614173889,0.6562595367431641,0.6562595367431641,1.0,1.0,-2.761740207672119,1.196264386177063,1.5654758214950562,0.5703821778297424,0.8592863082885742,0.8592863082885742,0.0,150.92849731445312,127.0,69132.4609375,0.0,1907.82373046875,1.0,278.5576477050781,283.1982116699219,300.2216796875,304.7416381835937,293.1499938964844,293.1499938964844,278.8500061035156,38501.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260726928710938,1.0,0.0,0.0,3.5605015754699707,3.5605251789093018,8.458934530608531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.3515625,0.0,1454.1177978515625,1895.4371337890625,0.0,2711.917236328125,0.887736976146698,1.0,0.0,3.0,1.0,0.0
17757780,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8081225156784058,0.3210427761077881,0.2912839353084564,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.912303388118744,0.4665708839893341,0.4431184828281402,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8740571141242981,0.4114806354045868,0.2892293035984039,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8669092059135437,0.4012827277183532,0.3821367025375366,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6873584389686584,0.1955216228961944,0.8941713571548462,285.0030517578125,284.95001220703125,301.0235900878906,297.2341613769531,298.8475341796875,296.1771545410156,285.00067138671875,1.0,0.5310588479042053,0.6543578505516052,0.6543578505516052,1.0,1.0,-2.7612788677215576,1.1948384046554563,1.5664405822753906,0.5688580870628357,0.948597252368927,0.948597252368927,0.0,140.59954833984375,115.0,68739.6328125,0.0,1858.486328125,1.0,278.84259033203125,283.2979431152344,300.2162780761719,304.6347351074219,293.1499938964844,293.1499938964844,278.54998779296875,33176.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192327618598938,1.0,0.0,0.0,3.689661741256714,3.689685583114624,9.08377501218638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.1005859375,0.0,1556.385009765625,1895.4371337890625,0.0,2648.462646484375,0.9118328094482422,1.0,0.0,3.0,1.0,0.0
17757840,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8081225156784058,0.3210427761077881,0.2912839353084564,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.912303388118744,0.4665708839893341,0.4431184828281402,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8740571141242981,0.4114806354045868,0.2892293035984039,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8669092059135437,0.4012827277183532,0.3821367025375366,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6873584389686584,0.1955216228961944,0.8941713571548462,285.0030517578125,284.95001220703125,301.0235900878906,297.2341613769531,298.8475341796875,296.1771545410156,285.00067138671875,1.0,0.5310588479042053,0.6543578505516052,0.6543578505516052,1.0,1.0,-2.7612788677215576,1.1948384046554563,1.5664405822753906,0.5688580870628357,0.948597252368927,0.948597252368927,0.0,140.59954833984375,115.0,68739.6328125,0.0,1858.486328125,1.0,278.84259033203125,283.2979431152344,300.2162780761719,304.6347351074219,293.1499938964844,293.1499938964844,278.54998779296875,33176.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192327618598938,1.0,0.0,0.0,3.689661741256714,3.689685583114624,9.08377501218638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.1005859375,0.0,1556.385009765625,1895.4371337890625,0.0,2648.462646484375,0.9118328094482422,1.0,0.0,3.0,1.0,0.0
17757900,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8161249160766602,0.3209014534950256,0.2911772727966308,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.923658013343811,0.4672960042953491,0.4438027143478393,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8834306001663208,0.4117623269557953,0.2894328832626343,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8759446144104004,0.40135657787323,0.382185161113739,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.6946817636489868,0.1954622566699981,0.8933262228965759,284.8687438964844,284.95001220703125,301.0501708984375,297.2458801269531,298.8583984375,296.17755126953125,284.8655700683594,1.0,0.5275323390960693,0.6534070372581482,0.6534070372581482,1.0,1.0,-2.7612650394439697,1.1942038536071775,1.567061185836792,0.5682236552238464,0.8552982807159424,0.8552982807159424,0.0,135.18460083007812,115.0,69502.75,0.0,1832.971923828125,1.0,278.596923828125,283.15020751953125,300.2723388671875,304.8658142089844,293.1499938964844,293.1499938964844,278.54998779296875,37758.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243851661682129,1.0,0.0,0.0,3.6511693000793457,3.651193857192993,8.895231644601154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.3662109375,0.0,1547.6309814453125,1895.4371337890625,0.0,2696.241943359375,0.904423177242279,1.0,0.0,3.0,1.0,0.0
17757960,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8238000869750977,0.3206596970558166,0.2907479703426361,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9352750182151794,0.4679286777973175,0.4441722333431244,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8929104208946228,0.4119439125061035,0.2893937230110168,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8851377964019775,0.4013265967369079,0.3819461464881897,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7020199298858643,0.1953423619270324,0.8918228149414062,284.9089050292969,284.95001220703125,301.0767822265625,297.257568359375,298.8685302734375,296.1766662597656,284.9107971191406,1.0,0.5238021016120911,0.6524913311004639,0.6524913311004639,1.0,1.0,-2.7590532302856445,1.1925666332244873,1.5664865970611572,0.5670384764671326,0.8604965806007385,0.8604965806007385,0.0,129.9139404296875,103.0,69227.046875,0.0,1804.79052734375,1.0,278.5577697753906,283.19354248046875,300.2684020996094,304.7952880859375,293.1499938964844,293.1499938964844,278.8500061035156,38544.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248863816261292,1.0,0.0,0.0,3.5687062740325928,3.568730115890503,8.497964927300927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.6357421875,0.0,1463.208740234375,1895.4371337890625,0.0,2700.896484375,0.8896563649177551,1.0,0.0,3.0,1.0,0.0
17758020,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8438411951065063,0.3211926817893982,0.290569394826889,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9634156823158264,0.4701582789421081,0.4455865919589996,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9185820817947388,0.4133458137512207,0.2898486852645874,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9093056321144104,0.4021108746528625,0.3820270895957947,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7201384902000427,0.1955574303865432,0.8900772333145142,285.00372314453125,284.95001220703125,301.1300048828125,297.2808837890625,298.89404296875,296.1839294433594,285.0013732910156,1.0,0.5162500143051147,0.65065997838974,0.65065997838974,1.0,1.0,-2.759078025817871,1.1913743019104004,1.5677036046981812,0.5656532049179077,0.9511407613754272,0.9511407613754272,0.0,118.3734893798828,91.0,68839.8828125,0.0,1750.5504150390625,1.0,278.8426513671875,283.29473876953125,300.2630920410156,304.6885070800781,293.1499938964844,293.1499938964844,278.54998779296875,33180.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180649280548096,1.0,0.0,0.0,3.6977615356445312,3.697785615921021,9.123701829594212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.017578125,0.0,1565.5823974609375,1895.4371337890625,0.0,2637.651611328125,0.9136691689491272,1.0,0.0,3.0,1.0,0.0
