time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8438411951065063,0.3211926817893982,0.290569394826889,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9634156823158264,0.4701582789421081,0.4455865919589996,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9185820817947388,0.4133458137512207,0.2898486852645874,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9093056321144104,0.4021108746528625,0.3820270895957947,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7201384902000427,0.1955574303865432,0.8900772333145142,285.00372314453125,284.95001220703125,301.1300048828125,297.2808837890625,298.89404296875,296.1839294433594,285.0013732910156,1.0,0.5162500143051147,0.65065997838974,0.65065997838974,1.0,1.0,-2.759078025817871,1.1913743019104004,1.5677036046981812,0.5656532049179077,0.9511407613754272,0.9511407613754272,0.0,118.3734893798828,91.0,68839.8828125,0.0,1750.5504150390625,1.0,278.8426513671875,283.29473876953125,300.2630920410156,304.6885070800781,293.1499938964844,293.1499938964844,278.54998779296875,33180.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180649280548096,1.0,0.0,0.0,3.6977615356445312,3.697785615921021,9.123701829594212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.017578125,0.0,1565.5823974609375,1895.4371337890625,0.0,2637.651611328125,0.9136691689491272,1.0,0.0,3.0,1.0,0.0
17758140,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8684573769569397,0.3208804726600647,0.2900747954845428,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.990769863128662,0.4715926647186279,0.4466933310031891,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.95107501745224,0.413958191871643,0.2901006937026977,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9410924911499025,0.40220707654953,0.3818608522415161,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7399240136146545,0.1954611986875534,0.8879908323287964,284.90850830078125,284.95001220703125,301.1832580566406,297.3041687011719,298.9149780273437,296.1834716796875,284.9102783203125,1.0,0.5084800124168396,0.6488285660743713,0.6488285660743713,1.0,1.0,-2.7574150562286377,1.189352035522461,1.5680631399154663,0.5639709234237671,0.8623701930046082,0.8623701930046082,0.0,107.00324249267578,94.0,69346.8515625,0.0,1694.6005859375,1.0,278.5574951171875,283.1888427734375,300.3152160644531,304.8502502441406,293.1499938964844,293.1499938964844,278.8500061035156,38542.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237648606300354,1.0,0.0,0.0,3.578413963317871,3.578437566757202,8.544259344489546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.970703125,0.0,1473.6270751953125,1895.4371337890625,0.0,2690.48291015625,0.8917325139045715,1.0,0.0,3.0,1.0,0.0
17758200,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8684573769569397,0.3208804726600647,0.2900747954845428,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.990769863128662,0.4715926647186279,0.4466933310031891,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.95107501745224,0.413958191871643,0.2901006937026977,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9410924911499025,0.40220707654953,0.3818608522415161,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7399240136146545,0.1954611986875534,0.8879908323287964,284.90850830078125,284.95001220703125,301.1832580566406,297.3041687011719,298.9149780273437,296.1834716796875,284.9102783203125,1.0,0.5084800124168396,0.6488285660743713,0.6488285660743713,1.0,1.0,-2.7574150562286377,1.189352035522461,1.5680631399154663,0.5639709234237671,0.8623701930046082,0.8623701930046082,0.0,107.00324249267578,94.0,69346.8515625,0.0,1694.6005859375,1.0,278.5574951171875,283.1888427734375,300.3152160644531,304.8502502441406,293.1499938964844,293.1499938964844,278.8500061035156,38542.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237648606300354,1.0,0.0,0.0,3.578413963317871,3.578437566757202,8.544259344489546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.970703125,0.0,1473.6270751953125,1895.4371337890625,0.0,2690.48291015625,0.8917325139045715,1.0,0.0,3.0,1.0,0.0
17758260,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8821263313293457,0.3214334845542907,0.2901792526245117,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.474141925573349,0.4429264068603515,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9673115015029908,0.4154704809188843,0.2908350229263305,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.957482635974884,0.4030082821846008,0.3822314739227295,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.750647783279419,0.1957117617130279,0.8877145051956177,285.0016174316406,284.95001220703125,301.2365417480469,297.327392578125,298.94061279296875,296.19146728515625,284.99859619140625,1.0,0.5049371123313904,0.6470349431037903,0.6470349431037903,1.0,1.0,-2.7540440559387207,1.1865448951721191,1.5674991607666016,0.5618641376495361,0.9520609974861144,0.9520609974861144,0.0,101.84563446044922,112.0,68900.3984375,0.0,1665.3780517578125,1.0,278.8427429199219,283.28857421875,300.30975341796875,304.7427673339844,293.1499938964844,293.1499938964844,278.54998779296875,33217.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169825673103333,1.0,0.0,0.0,3.706729650497437,3.706753730773926,9.168010706162022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.53515625,0.0,1576.0633544921875,1895.4371337890625,0.0,2627.637939453125,0.9156612157821656,1.0,0.0,3.0,1.0,0.0
17758320,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8821263313293457,0.3214334845542907,0.2901792526245117,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.474141925573349,0.4429264068603515,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9673115015029908,0.4154704809188843,0.2908350229263305,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.957482635974884,0.4030082821846008,0.3822314739227295,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.750647783279419,0.1957117617130279,0.8877145051956177,285.0016174316406,284.95001220703125,301.2365417480469,297.327392578125,298.94061279296875,296.19146728515625,284.99859619140625,1.0,0.5049371123313904,0.6470349431037903,0.6470349431037903,1.0,1.0,-2.7540440559387207,1.1865448951721191,1.5674991607666016,0.5618641376495361,0.9520609974861144,0.9520609974861144,0.0,101.84563446044922,112.0,68900.3984375,0.0,1665.3780517578125,1.0,278.8427429199219,283.28857421875,300.30975341796875,304.7427673339844,293.1499938964844,293.1499938964844,278.54998779296875,33217.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169825673103333,1.0,0.0,0.0,3.706729650497437,3.706753730773926,9.168010706162022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.53515625,0.0,1576.0633544921875,1895.4371337890625,0.0,2627.637939453125,0.9156612157821656,1.0,0.0,3.0,1.0,0.0
17758380,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8754974603652954,0.3210914731025696,0.2901671528816223,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9988738298416138,0.4760758280754089,0.4506806135177612,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9608396291732788,0.4161604344844818,0.2915334701538086,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9501634240150452,0.403096854686737,0.382589191198349,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.745495080947876,0.1956175118684768,0.888190746307373,284.9163513183594,284.95001220703125,301.28985595703125,297.3505249023437,298.9632873535156,296.1929931640625,284.91876220703125,1.0,0.5088354349136353,0.6452412605285645,0.6452412605285645,1.0,1.0,-2.7651846408843994,1.190516710281372,1.5746678113937378,0.5630301237106323,0.8703999519348145,0.8703999519348145,0.0,104.60944366455078,130.0,69650.1796875,0.0,1694.8492431640625,1.0,278.557373046875,283.18963623046875,300.3619384765625,304.90924072265625,293.1499938964844,293.1499938964844,278.8500061035156,38173.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226431608200073,1.0,0.0,0.0,3.593179225921631,3.59320330619812,8.614916851001908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.9208984375,0.0,1486.8731689453125,1895.4371337890625,0.0,2680.07373046875,0.8949693441390991,1.0,0.0,3.0,1.0,0.0
17758440,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8754974603652954,0.3210914731025696,0.2901671528816223,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9988738298416138,0.4760758280754089,0.4506806135177612,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9608396291732788,0.4161604344844818,0.2915334701538086,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9501634240150452,0.403096854686737,0.382589191198349,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.745495080947876,0.1956175118684768,0.888190746307373,284.9163513183594,284.95001220703125,301.28985595703125,297.3505249023437,298.9632873535156,296.1929931640625,284.91876220703125,1.0,0.5088354349136353,0.6452412605285645,0.6452412605285645,1.0,1.0,-2.7651846408843994,1.190516710281372,1.5746678113937378,0.5630301237106323,0.8703999519348145,0.8703999519348145,0.0,104.60944366455078,130.0,69650.1796875,0.0,1694.8492431640625,1.0,278.557373046875,283.18963623046875,300.3619384765625,304.90924072265625,293.1499938964844,293.1499938964844,278.8500061035156,38173.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226431608200073,1.0,0.0,0.0,3.593179225921631,3.59320330619812,8.614916851001908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.9208984375,0.0,1486.8731689453125,1895.4371337890625,0.0,2680.07373046875,0.8949693441390991,1.0,0.0,3.0,1.0,0.0
17758500,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8644452691078186,0.3212720155715942,0.2903021275997162,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9898051023483276,0.476874440908432,0.4516318142414093,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9482243657112122,0.4168722033500671,0.292001336812973,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.936790406703949,0.4034199714660644,0.3828999400138855,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7367994785308838,0.195674642920494,0.8889251947402954,285.0331115722656,284.95001220703125,301.3165283203125,297.3620910644531,298.9745178222656,296.1937866210937,285.0360717773437,1.0,0.5123109817504883,0.6443443894386292,0.6443443894386292,1.0,1.0,-2.768266439437866,1.1913104057312012,1.576956033706665,0.5631344318389893,0.955826461315155,0.955826461315155,0.0,109.0881118774414,130.0,69121.59375,0.0,1720.59765625,1.0,278.80108642578125,283.3152160644531,300.3334350585937,304.7276916503906,293.1499938964844,293.1499938964844,278.8500061035156,33593.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175132274627686,1.0,0.0,0.0,3.65551495552063,3.65553879737854,8.916418323678954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.2294921875,0.0,1521.2762451171875,1895.4371337890625,0.0,2632.54638671875,0.9065622687339784,1.0,0.0,3.0,1.0,0.0
17758560,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8531476855278015,0.3215456306934356,0.2907437086105346,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.978865385055542,0.4778802990913391,0.4527343213558197,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.934219777584076,0.4177065193653106,0.2927229404449463,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9223320484161376,0.4038413166999817,0.3834922313690185,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7277682423591614,0.1957811266183853,0.8903468251228333,285.0158386230469,284.95001220703125,301.3432006835937,297.3736267089844,298.9867553710937,296.1963806152344,285.013671875,1.0,0.5165871381759644,0.6433789134025574,0.6433789134025574,1.0,1.0,-2.7734076976776123,1.1930193901062012,1.580388426780701,0.5636283755302429,0.970239281654358,0.970239281654358,0.0,114.40209197998048,148.0,69451.9609375,0.0,1753.4324951171875,1.0,278.8426818847656,283.29168701171875,300.3594055175781,304.8215637207031,293.1499938964844,293.1499938964844,278.54998779296875,32845.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166405558586121,1.0,0.0,0.0,3.733384132385254,3.733408451080322,9.300335932493908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.037109375,0.0,1603.7869873046875,1895.4371337890625,0.0,2624.47509765625,0.9216522574424744,1.0,0.0,3.0,1.0,0.0
17758620,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.833249568939209,0.3210829794406891,0.2910191118717193,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9558534026145936,0.4787609577178955,0.4542273879051208,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9086095094680786,0.418174535036087,0.2935763001441955,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8977928161621094,0.4037708342075348,0.384101927280426,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7109035849571228,0.1955502033233642,0.8919694423675537,284.889404296875,284.95001220703125,301.3858947753906,297.3920593261719,299.0018005371094,296.1929016113281,284.8948669433594,1.0,0.5244012475013733,0.6418341398239136,0.6418341398239136,1.0,1.0,-2.779248237609864,1.194604992866516,1.5846431255340576,0.5639278888702393,0.8714311122894287,0.8714311122894287,0.0,125.07095336914062,148.0,70199.2734375,0.0,1812.822998046875,1.0,278.56475830078125,283.1571655273437,300.41632080078125,305.0245666503906,293.1499938964844,293.1499938964844,278.54998779296875,38827.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232973217964172,1.0,0.0,0.0,3.64890456199646,3.648928880691528,8.884198905434459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.9248046875,0.0,1553.102783203125,1895.4371337890625,0.0,2686.143798828125,0.9068871140480042,1.0,0.0,3.0,1.0,0.0
17758680,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8282011151313782,0.3209719359874725,0.2909917533397674,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.949336588382721,0.4789999425411224,0.4545231163501739,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9025135636329652,0.4182963967323303,0.2937168478965759,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8918672204017639,0.403748095035553,0.3841679096221924,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7061622738838196,0.195477619767189,0.8921569585800171,284.9082946777344,284.95001220703125,301.3965759277344,297.39666748046875,299.00555419921875,296.1920471191406,284.9107666015625,1.0,0.5264646410942078,0.6414479613304138,0.6414479613304138,1.0,1.0,-2.780043601989746,1.1946941614151,1.5853495597839355,0.563816249370575,0.8772919774055481,0.8772919774055481,0.0,128.06507873535156,166.0,70226.40625,0.0,1828.2371826171875,1.0,278.5570373535156,283.17047119140625,300.412109375,305.0027770996094,293.1499938964844,293.1499938964844,278.8500061035156,38187.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232064843177795,1.0,0.0,0.0,3.637040853500366,3.6370651721954346,8.826523298921529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.2861328125,0.0,1535.1087646484375,1895.4371337890625,0.0,2685.30078125,0.9044828414916992,1.0,0.0,3.0,1.0,0.0
17758740,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8056811094284058,0.3212409317493438,0.2915670573711395,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.919435739517212,0.481035828590393,0.4567766189575195,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8769594430923462,0.4197817146778106,0.2949924170970917,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8662735819816589,0.4043344259262085,0.385104775428772,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.684987485408783,0.1954531371593475,0.8943835496902466,285.0166931152344,284.95001220703125,301.45001220703125,297.419677734375,299.0292663574219,296.19610595703125,285.0145263671875,1.0,0.5375179648399353,0.6395170092582703,0.6395170092582703,1.0,1.0,-2.788771152496338,1.1973356008529663,1.591435432434082,0.5643462538719177,0.9814861416816713,0.9814861416816713,0.0,143.3802490234375,184.0,69977.671875,0.0,1914.5433349609373,1.0,278.8432006835937,283.2815246582031,300.4057312011719,304.9035949707031,293.1499938964844,293.1499938964844,278.54998779296875,32936.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171601891517639,1.0,0.0,0.0,3.770664930343628,3.770689725875856,9.48700630942767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.84375,0.0,1647.9249267578125,1895.4371337890625,0.0,2629.28076171875,0.9300202131271362,1.0,0.0,3.0,1.0,0.0
17758800,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8056811094284058,0.3212409317493438,0.2915670573711395,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.919435739517212,0.481035828590393,0.4567766189575195,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8769594430923462,0.4197817146778106,0.2949924170970917,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8662735819816589,0.4043344259262085,0.385104775428772,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.684987485408783,0.1954531371593475,0.8943835496902466,285.0166931152344,284.95001220703125,301.45001220703125,297.419677734375,299.0292663574219,296.19610595703125,285.0145263671875,1.0,0.5375179648399353,0.6395170092582703,0.6395170092582703,1.0,1.0,-2.788771152496338,1.1973356008529663,1.591435432434082,0.5643462538719177,0.9814861416816713,0.9814861416816713,0.0,143.3802490234375,184.0,69977.671875,0.0,1914.5433349609373,1.0,278.8432006835937,283.2815246582031,300.4057312011719,304.9035949707031,293.1499938964844,293.1499938964844,278.54998779296875,32936.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171601891517639,1.0,0.0,0.0,3.770664930343628,3.770689725875856,9.48700630942767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.84375,0.0,1647.9249267578125,1895.4371337890625,0.0,2629.28076171875,0.9300202131271362,1.0,0.0,3.0,1.0,0.0
17758860,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.792083740234375,0.3246894776821136,0.2945837080478668,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.902880072593689,0.4864697456359863,0.4617289304733276,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8626670241355896,0.4245724976062774,0.2982412874698639,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8520500659942627,0.4084708392620086,0.3888118267059326,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.6751001477241516,0.1997154206037521,0.911533772945404,284.9284362792969,284.95001220703125,301.50390625,297.4396057128906,299.072998046875,296.2325744628906,284.9315490722656,1.0,0.5508891344070435,0.6374566555023193,0.6374566555023193,1.0,1.0,-2.827290296554565,1.2136948108673096,1.613595485687256,0.5717095732688904,0.9080588817596436,0.9080588817596436,0.0,156.59130859375,202.0,71589.6328125,0.0,2039.6072998046875,1.0,278.55670166015625,283.1656799316406,300.4606018066406,305.1219482421875,293.1499938964844,293.1499938964844,278.25,37016.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245628476142883,1.0,0.0,0.0,3.711316347122192,3.711341142654419,9.190713967655028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.9697265625,0.0,1610.198486328125,1895.4371337890625,0.0,2697.89208984375,0.9203117489814758,1.0,0.0,3.0,1.0,0.0
17758920,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.792083740234375,0.3246894776821136,0.2945837080478668,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.902880072593689,0.4864697456359863,0.4617289304733276,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8626670241355896,0.4245724976062774,0.2982412874698639,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8520500659942627,0.4084708392620086,0.3888118267059326,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.6751001477241516,0.1997154206037521,0.911533772945404,284.9284362792969,284.95001220703125,301.50390625,297.4396057128906,299.072998046875,296.2325744628906,284.9315490722656,1.0,0.5508891344070435,0.6374566555023193,0.6374566555023193,1.0,1.0,-2.827290296554565,1.2136948108673096,1.613595485687256,0.5717095732688904,0.9080588817596436,0.9080588817596436,0.0,156.59130859375,202.0,71589.6328125,0.0,2039.6072998046875,1.0,278.55670166015625,283.1656799316406,300.4606018066406,305.1219482421875,293.1499938964844,293.1499938964844,278.25,37016.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245628476142883,1.0,0.0,0.0,3.711316347122192,3.711341142654419,9.190713967655028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.9697265625,0.0,1610.198486328125,1895.4371337890625,0.0,2697.89208984375,0.9203117489814758,1.0,0.0,3.0,1.0,0.0
17758980,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7757145166397095,0.3259887397289276,0.2966287732124328,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8847741484642029,0.4899513721466064,0.465903103351593,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.846137285232544,0.4272843897342682,0.3008034825325012,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8358138203620911,0.410580962896347,0.3917327523231506,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.6631443500518799,0.2021842151880264,0.9271172881126404,284.9208679199219,284.95001220703125,301.5586853027344,297.45367431640625,299.1036682128906,296.2464599609375,284.92205810546875,1.0,0.5651421546936035,0.6353963613510132,0.6353963613510132,1.0,1.0,-2.860097169876098,1.2272627353668213,1.6328344345092771,0.5780555009841919,0.8625221848487854,0.8625221848487854,0.0,173.05914306640625,190.0,72683.9375,0.0,2174.0517578125,1.0,278.258056640625,283.12176513671875,300.47003173828125,305.2216491699219,293.1499938964844,293.1499938964844,278.54998779296875,38497.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300162553787231,1.0,0.0,0.0,3.5723016262054443,3.5723252296447754,8.51509526000882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.6904296875,0.0,1466.720458984375,1895.4371337890625,0.0,2748.59716796875,0.8906962275505066,1.0,0.0,3.0,1.0,0.0
17759040,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7757145166397095,0.3259887397289276,0.2966287732124328,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8847741484642029,0.4899513721466064,0.465903103351593,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.846137285232544,0.4272843897342682,0.3008034825325012,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8358138203620911,0.410580962896347,0.3917327523231506,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.6631443500518799,0.2021842151880264,0.9271172881126404,284.9208679199219,284.95001220703125,301.5586853027344,297.45367431640625,299.1036682128906,296.2464599609375,284.92205810546875,1.0,0.5651421546936035,0.6353963613510132,0.6353963613510132,1.0,1.0,-2.860097169876098,1.2272627353668213,1.6328344345092771,0.5780555009841919,0.8625221848487854,0.8625221848487854,0.0,173.05914306640625,190.0,72683.9375,0.0,2174.0517578125,1.0,278.258056640625,283.12176513671875,300.47003173828125,305.2216491699219,293.1499938964844,293.1499938964844,278.54998779296875,38497.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300162553787231,1.0,0.0,0.0,3.5723016262054443,3.5723252296447754,8.51509526000882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.6904296875,0.0,1466.720458984375,1895.4371337890625,0.0,2748.59716796875,0.8906962275505066,1.0,0.0,3.0,1.0,0.0
17759100,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7725512981414795,0.3267621695995331,0.2973342537879944,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8815523982048035,0.4917993545532226,0.4676605761051178,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.843182384967804,0.4287797510623932,0.3018454909324646,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8327594995498657,0.4116581380367279,0.3927997052669525,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6611517667770386,0.2032062858343124,0.932435929775238,285.04217529296875,284.95001220703125,301.5863952636719,297.4586181640625,299.11883544921875,296.2532653808594,285.0447998046875,1.0,0.5684606432914734,0.6343661546707153,0.6343661546707153,1.0,1.0,-2.871988773345948,1.2319416999816897,1.6400470733642578,0.5800974369049072,0.9530360698699952,0.9530360698699952,0.0,177.02040100097656,190.0,72328.4375,0.0,2213.669677734375,1.0,278.5005798339844,283.2495422363281,300.4370422363281,305.040283203125,293.1499938964844,293.1499938964844,278.54998779296875,33522.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256874084472656,1.0,0.0,0.0,3.6368329524993896,3.6368563175201416,8.825513759802561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.703125,0.0,1500.1009521484375,1895.4371337890625,0.0,2708.337646484375,0.9024937748908995,1.0,0.0,3.0,1.0,0.0
17759160,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7723920941352844,0.3275255560874939,0.2980974018573761,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8817533254623413,0.4936224818229675,0.4694611430168152,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8433082103729248,0.4302906990051269,0.3029476106166839,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8326436877250671,0.4127128422260284,0.3938725888729095,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6615537405014038,0.2041393816471099,0.9370550513267516,285.0238952636719,284.95001220703125,301.6142883300781,297.4622802734375,299.1333312988281,296.25958251953125,285.0220642089844,1.0,0.5704085826873779,0.6329442262649536,0.6329442262649536,1.0,1.0,-2.8832390308380127,1.2360169887542725,1.647221922874451,0.5816562175750732,0.9694617390632628,0.9694617390632628,0.0,178.22959899902344,178.0,72800.546875,0.0,2238.949462890625,1.0,278.54254150390625,283.2235412597656,300.4561462402344,305.1394958496094,293.1499938964844,293.1499938964844,278.25,32686.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256884813308716,1.0,0.0,0.0,3.719295978546143,3.719320058822632,9.230278124050528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.14453125,0.0,1586.376953125,1895.4371337890625,0.0,2708.34716796875,0.9183833599090576,1.0,0.0,3.0,1.0,0.0
17759220,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7749190330505371,0.3278129398822784,0.2985627949237823,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8857709765434265,0.4959864318370819,0.4719143211841583,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8467273712158203,0.4320678114891052,0.3043462038040161,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8354930877685547,0.4136890172958374,0.3949971497058868,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6647443771362305,0.2052170187234878,0.942530632019043,284.916015625,284.95001220703125,301.67059326171875,297.4657592773437,299.1545104980469,296.2594299316406,284.9178161621094,1.0,0.5708602666854858,0.6301003098487854,0.6301003098487854,1.0,1.0,-2.8963732719421387,1.239730715751648,1.6566426753997805,0.5825065970420837,0.8826504945755005,0.8826504945755005,0.0,176.73519897460938,166.0,73737.578125,0.0,2254.324462890625,1.0,278.2571105957031,283.09588623046875,300.4876708984375,305.3167419433594,293.1499938964844,293.1499938964844,278.54998779296875,37696.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333996534347534,1.0,0.0,0.0,3.641755819320679,3.641779899597168,8.849422101775417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.697265625,0.0,1536.68017578125,1895.4371337890625,0.0,2780.115478515625,0.9051157236099244,1.0,0.0,3.0,1.0,0.0
17759280,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7749190330505371,0.3278129398822784,0.2985627949237823,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8857709765434265,0.4959864318370819,0.4719143211841583,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8467273712158203,0.4320678114891052,0.3043462038040161,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8354930877685547,0.4136890172958374,0.3949971497058868,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6647443771362305,0.2052170187234878,0.942530632019043,284.916015625,284.95001220703125,301.67059326171875,297.4657592773437,299.1545104980469,296.2594299316406,284.9178161621094,1.0,0.5708602666854858,0.6301003098487854,0.6301003098487854,1.0,1.0,-2.8963732719421387,1.239730715751648,1.6566426753997805,0.5825065970420837,0.8826504945755005,0.8826504945755005,0.0,176.73519897460938,166.0,73737.578125,0.0,2254.324462890625,1.0,278.2571105957031,283.09588623046875,300.4876708984375,305.3167419433594,293.1499938964844,293.1499938964844,278.54998779296875,37696.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333996534347534,1.0,0.0,0.0,3.641755819320679,3.641779899597168,8.849422101775417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.697265625,0.0,1536.68017578125,1895.4371337890625,0.0,2780.115478515625,0.9051157236099244,1.0,0.0,3.0,1.0,0.0
17759340,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7826240062713623,0.328904926776886,0.2990743815898895,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8956885933876038,0.4990661740303039,0.474329262971878,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8555458784103394,0.4346890747547149,0.305786520242691,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8433987498283386,0.4152424931526184,0.3960100710391998,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6720727682113647,0.2064131796360016,0.9463186264038086,285.0150756835937,284.95001220703125,301.7275695800781,297.4645690917969,299.1791381835937,296.2651672363281,285.0128479003906,1.0,0.5684223771095276,0.6272563338279724,0.6272563338279724,1.0,1.0,-2.907388210296631,1.2424291372299194,1.6649590730667114,0.5825850367546082,0.9824194312095642,0.9824194312095642,0.0,170.64251708984375,154.0,73475.5078125,0.0,2243.31689453125,1.0,278.5432434082031,283.1983642578125,300.4584045410156,305.1957397460937,293.1499938964844,293.1499938964844,278.25,32941.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290981650352478,1.0,0.0,0.0,3.774882078170776,3.774906873703003,9.508239031674748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.7958984375,0.0,1652.931640625,1895.4371337890625,0.0,2740.052001953125,0.9309617280960084,1.0,0.0,3.0,1.0,0.0
17759400,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7826240062713623,0.328904926776886,0.2990743815898895,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8956885933876038,0.4990661740303039,0.474329262971878,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8555458784103394,0.4346890747547149,0.305786520242691,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8433987498283386,0.4152424931526184,0.3960100710391998,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6720727682113647,0.2064131796360016,0.9463186264038086,285.0150756835937,284.95001220703125,301.7275695800781,297.4645690917969,299.1791381835937,296.2651672363281,285.0128479003906,1.0,0.5684223771095276,0.6272563338279724,0.6272563338279724,1.0,1.0,-2.907388210296631,1.2424291372299194,1.6649590730667114,0.5825850367546082,0.9824194312095642,0.9824194312095642,0.0,170.64251708984375,154.0,73475.5078125,0.0,2243.31689453125,1.0,278.5432434082031,283.1983642578125,300.4584045410156,305.1957397460937,293.1499938964844,293.1499938964844,278.25,32941.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290981650352478,1.0,0.0,0.0,3.774882078170776,3.774906873703003,9.508239031674748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.7958984375,0.0,1652.931640625,1895.4371337890625,0.0,2740.052001953125,0.9309617280960084,1.0,0.0,3.0,1.0,0.0
17759460,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7929115891456604,0.3290627300739288,0.2991352677345276,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9088983535766602,0.5011876225471497,0.4762419462203979,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8673911690711975,0.4364209771156311,0.3069253265857696,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8541430234909058,0.41599240899086,0.3966073989868164,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6817274689674377,0.2071195095777511,0.9485772848129272,284.90447998046875,284.95001220703125,301.7850952148437,297.458984375,299.19903564453125,296.2619323730469,284.9066467285156,1.0,0.5642616152763367,0.6248318552970886,0.6248318552970886,1.0,1.0,-2.9145703315734863,1.2436314821243286,1.6709388494491575,0.5821418762207031,0.8859585523605347,0.8859585523605347,0.0,162.4727783203125,142.0,74194.921875,0.0,2215.213134765625,1.0,278.2567749023437,283.07147216796875,300.4781188964844,305.3430480957031,293.1499938964844,293.1499938964844,278.54998779296875,38153.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361701965332031,1.0,0.0,0.0,3.6820244789123535,3.68204927444458,9.046209470398026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.912109375,0.0,1585.341552734375,1895.4371337890625,0.0,2805.955322265625,0.9143872261047364,1.0,0.0,3.0,1.0,0.0
17759520,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7929115891456604,0.3290627300739288,0.2991352677345276,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9088983535766602,0.5011876225471497,0.4762419462203979,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8673911690711975,0.4364209771156311,0.3069253265857696,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8541430234909058,0.41599240899086,0.3966073989868164,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6817274689674377,0.2071195095777511,0.9485772848129272,284.90447998046875,284.95001220703125,301.7850952148437,297.458984375,299.19903564453125,296.2619323730469,284.9066467285156,1.0,0.5642616152763367,0.6248318552970886,0.6248318552970886,1.0,1.0,-2.9145703315734863,1.2436314821243286,1.6709388494491575,0.5821418762207031,0.8859585523605347,0.8859585523605347,0.0,162.4727783203125,142.0,74194.921875,0.0,2215.213134765625,1.0,278.2567749023437,283.07147216796875,300.4781188964844,305.3430480957031,293.1499938964844,293.1499938964844,278.54998779296875,38153.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361701965332031,1.0,0.0,0.0,3.6820244789123535,3.68204927444458,9.046209470398026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.912109375,0.0,1585.341552734375,1895.4371337890625,0.0,2805.955322265625,0.9143872261047364,1.0,0.0,3.0,1.0,0.0
17759580,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8072378635406494,0.3301669359207153,0.2994877696037292,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.928485631942749,0.5042309761047363,0.4784252345561981,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8838784694671631,0.4391866326332092,0.3083223700523376,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8692601323127747,0.4174984991550445,0.3973883390426636,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6948179602622986,0.2081632763147354,0.9507404565811156,285.0111999511719,284.95001220703125,301.8431701660156,297.4494934082031,299.2239685058594,296.2671813964844,285.0091857910156,1.0,0.5591145753860474,0.6224073171615601,0.6224073171615601,1.0,1.0,-2.9228291511535645,1.2453091144561768,1.6775200366973877,0.58180171251297,0.986215591430664,0.986215591430664,0.0,152.362548828125,130.0,73770.0234375,0.0,2179.154541015625,1.0,278.5434875488281,283.18267822265625,300.44110107421875,305.2012634277344,293.1499938964844,293.1499938964844,278.25,33249.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314039707183838,1.0,0.0,0.0,3.802733421325684,3.802758455276489,9.64906007538957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.318359375,0.0,1688.3848876953125,1895.4371337890625,0.0,2761.51953125,0.9374709129333496,1.0,0.0,3.0,1.0,0.0
17759640,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8072378635406494,0.3301669359207153,0.2994877696037292,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.928485631942749,0.5042309761047363,0.4784252345561981,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8838784694671631,0.4391866326332092,0.3083223700523376,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8692601323127747,0.4174984991550445,0.3973883390426636,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6948179602622986,0.2081632763147354,0.9507404565811156,285.0111999511719,284.95001220703125,301.8431701660156,297.4494934082031,299.2239685058594,296.2671813964844,285.0091857910156,1.0,0.5591145753860474,0.6224073171615601,0.6224073171615601,1.0,1.0,-2.9228291511535645,1.2453091144561768,1.6775200366973877,0.58180171251297,0.986215591430664,0.986215591430664,0.0,152.362548828125,130.0,73770.0234375,0.0,2179.154541015625,1.0,278.5434875488281,283.18267822265625,300.44110107421875,305.2012634277344,293.1499938964844,293.1499938964844,278.25,33249.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314039707183838,1.0,0.0,0.0,3.802733421325684,3.802758455276489,9.64906007538957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.318359375,0.0,1688.3848876953125,1895.4371337890625,0.0,2761.51953125,0.9374709129333496,1.0,0.0,3.0,1.0,0.0
17759700,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8151894211769104,0.3303272724151611,0.2996635437011719,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9399543404579164,0.5053796768188477,0.4795311689376831,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8935613632202148,0.4402213394641876,0.309061050415039,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8782364130020142,0.4179413020610809,0.397796481847763,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7024074196815491,0.2085382044315338,0.9518970847129822,284.8709716796875,284.95001220703125,301.8723449707031,297.443359375,299.2344970703125,296.2664794921875,284.8672180175781,1.0,0.5563576817512512,0.6211950182914734,0.6211950182914734,1.0,1.0,-2.9271440505981445,1.2461915016174316,1.680952548980713,0.5817840695381165,0.8907662034034729,0.8907662034034729,0.0,147.00379943847656,130.0,74694.3671875,0.0,2159.83984375,1.0,278.2942810058594,283.0242004394531,300.47576904296875,305.42333984375,293.1499938964844,293.1499938964844,278.25,37091.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836965024471283,1.0,0.0,0.0,3.77912187576294,3.7791473865509033,9.529609314995468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.025390625,0.0,1690.081298828125,1895.4371337890625,0.0,2813.372802734375,0.9329333901405334,1.0,0.0,3.0,1.0,0.0
17759760,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8226631879806519,0.3303408026695251,0.2994793057441711,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9510003328323364,0.5063759088516235,0.4802617728710174,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.903160572052002,0.4411051273345947,0.3095214068889618,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8872116208076477,0.4182309508323669,0.3978763222694397,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.709833025932312,0.2088114023208618,0.9522269368171692,284.9014892578125,284.95001220703125,301.9016418457031,297.4364013671875,299.2439880371094,296.263916015625,284.90380859375,1.0,0.5533692836761475,0.6200454235076904,0.6200454235076904,1.0,1.0,-2.9288487434387207,1.2459182739257812,1.68293035030365,0.5811821818351746,0.8882396221160889,0.8882396221160889,0.0,141.82606506347656,118.0,74414.1171875,0.0,2136.9072265625,1.0,278.2568054199219,283.05694580078125,300.4542541503906,305.33624267578125,293.1499938964844,293.1499938964844,278.54998779296875,38350.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381959795951843,1.0,0.0,0.0,3.703871965408325,3.703896999359131,9.153880000667414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.232421875,0.0,1611.778076171875,1895.4371337890625,0.0,2824.864990234375,0.9193443655967712,1.0,0.0,3.0,1.0,0.0
17759820,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8394001126289368,0.3313337564468384,0.2997129559516907,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.973334550857544,0.5090935826301575,0.4821214973926544,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9264785051345824,0.4436710476875305,0.3107816278934479,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9074676632881165,0.4195522964000702,0.3984674513339996,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7249607443809509,0.2097143083810806,0.953706443309784,285.0177917480469,284.95001220703125,301.95343017578125,297.4222717285156,299.2663269042969,296.2689514160156,285.0155334472656,1.0,0.548011302947998,0.6180221438407898,0.6180221438407898,1.0,1.0,-2.93536114692688,1.2470362186431885,1.688324809074402,0.5808772444725037,0.9892141222953796,0.9892141222953796,0.0,131.77035522460938,118.0,73875.453125,0.0,2097.731689453125,1.0,278.5395812988281,283.1779479980469,300.4088134765625,305.1687316894531,293.1499938964844,293.1499938964844,278.54998779296875,33253.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331599831581116,1.0,0.0,0.0,3.808746099472046,3.808771133422852,9.67959863373835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.6298828125,0.0,1695.6153564453125,1895.4371337890625,0.0,2777.881103515625,0.9389593601226808,1.0,0.0,3.0,1.0,0.0
17759880,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8420987129211426,0.3314654529094696,0.2997941076755523,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9765393733978271,0.509462296962738,0.4824276268482208,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9303086996078492,0.4440205991268158,0.3109946250915527,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9108806252479552,0.419735312461853,0.3985947072505951,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7272607088088989,0.209843710064888,0.9540314078330994,285.0117492675781,284.95001220703125,301.96051025390625,297.420166015625,299.2693786621094,296.2696533203125,285.0097961425781,1.0,0.5472879409790039,0.6177462935447693,0.6177462935447693,1.0,1.0,-2.936626434326172,1.247355580329895,1.6892708539962769,0.5809398293495178,0.9903545379638672,0.9903545379638672,0.0,130.3360137939453,106.0,73924.4609375,0.0,2092.69873046875,1.0,278.5436096191406,283.1717834472656,300.41131591796875,305.1834716796875,293.1499938964844,293.1499938964844,278.25,33360.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333558440208435,1.0,0.0,0.0,3.819706916809082,3.819732189178467,9.735390449350234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.9970703125,0.0,1709.6356201171875,1895.4371337890625,0.0,2779.706787109375,0.9413908123970032,1.0,0.0,3.0,1.0,0.0
