time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8650993704795837,0.3316574692726135,0.299785852432251,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.5116288661956787,0.4836145639419555,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9609830975532532,0.4460248947143554,0.312242329120636,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9409265518188475,0.4204701781272888,0.3990665078163147,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7466213703155518,0.2104897648096084,0.9554153084754944,284.90045166015625,284.95001220703125,302.0196533203125,297.401123046875,299.2893981933594,296.2665100097656,284.9025573730469,1.0,0.540937066078186,0.6154471039772034,0.6154471039772034,1.0,1.0,-2.941462993621826,1.247344970703125,1.6941180229187012,0.580280065536499,0.8911543488502502,0.8911543488502502,0.0,119.18939971923828,109.0,74538.6640625,0.0,2045.2265625,1.0,278.2565002441406,283.04400634765625,300.4189453125,305.3108215332031,293.1499938964844,293.1499938964844,278.54998779296875,38393.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401551842689514,1.0,0.0,0.0,3.7201120853424072,3.720137357711792,9.234328786078548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.3271484375,0.0,1630.8360595703125,1895.4371337890625,0.0,2843.165283203125,0.9230263233184814,1.0,0.0,3.0,1.0,0.0
17760000,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8650993704795837,0.3316574692726135,0.299785852432251,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.5116288661956787,0.4836145639419555,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9609830975532532,0.4460248947143554,0.312242329120636,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9409265518188475,0.4204701781272888,0.3990665078163147,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7466213703155518,0.2104897648096084,0.9554153084754944,284.90045166015625,284.95001220703125,302.0196533203125,297.401123046875,299.2893981933594,296.2665100097656,284.9025573730469,1.0,0.540937066078186,0.6154471039772034,0.6154471039772034,1.0,1.0,-2.941462993621826,1.247344970703125,1.6941180229187012,0.580280065536499,0.8911543488502502,0.8911543488502502,0.0,119.18939971923828,109.0,74538.6640625,0.0,2045.2265625,1.0,278.2565002441406,283.04400634765625,300.4189453125,305.3108215332031,293.1499938964844,293.1499938964844,278.54998779296875,38393.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401551842689514,1.0,0.0,0.0,3.7201120853424072,3.720137357711792,9.234328786078548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.3271484375,0.0,1630.8360595703125,1895.4371337890625,0.0,2843.165283203125,0.9230263233184814,1.0,0.0,3.0,1.0,0.0
17760060,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.874036431312561,0.3326742351055145,0.3003506362438202,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.5162390470504761,0.471064418554306,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9720412492752076,0.4489317536354065,0.3139742612838745,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9519737362861632,0.4218742847442627,0.4000483751296997,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7543148398399353,0.2114322483539581,0.9584836959838868,285.00006103515625,284.95001220703125,302.0790100097656,297.3797607421875,299.31756591796875,296.2784118652344,284.9978332519531,1.0,0.5379398465156555,0.6131904125213623,0.6131904125213623,1.0,1.0,-2.934329032897949,1.2419171333312988,1.6924118995666504,0.5764676928520203,0.9816558957099916,0.9816558957099916,0.0,115.4026336669922,127.0,73689.3984375,0.0,2014.0816650390625,1.0,278.543701171875,283.1539001464844,300.3688659667969,305.1334533691406,293.1499938964844,293.1499938964844,278.25,33750.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349736928939819,1.0,0.0,0.0,3.822432994842529,3.822458505630493,9.749292075866831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.482421875,0.0,1715.9754638671875,1895.4371337890625,0.0,2794.792724609375,0.942215859889984,1.0,0.0,3.0,1.0,0.0
17760120,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.874036431312561,0.3326742351055145,0.3003506362438202,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.5162390470504761,0.471064418554306,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9720412492752076,0.4489317536354065,0.3139742612838745,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9519737362861632,0.4218742847442627,0.4000483751296997,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7543148398399353,0.2114322483539581,0.9584836959838868,285.00006103515625,284.95001220703125,302.0790100097656,297.3797607421875,299.31756591796875,296.2784118652344,284.9978332519531,1.0,0.5379398465156555,0.6131904125213623,0.6131904125213623,1.0,1.0,-2.934329032897949,1.2419171333312988,1.6924118995666504,0.5764676928520203,0.9816558957099916,0.9816558957099916,0.0,115.4026336669922,127.0,73689.3984375,0.0,2014.0816650390625,1.0,278.543701171875,283.1539001464844,300.3688659667969,305.1334533691406,293.1499938964844,293.1499938964844,278.25,33750.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349736928939819,1.0,0.0,0.0,3.822432994842529,3.822458505630493,9.749292075866831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.482421875,0.0,1715.9754638671875,1895.4371337890625,0.0,2794.792724609375,0.942215859889984,1.0,0.0,3.0,1.0,0.0
17760180,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.869487464427948,0.3328108787536621,0.30075803399086,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.5201599597930908,0.4790724217891693,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9683807492256165,0.450997918844223,0.3156219720840454,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9468712210655212,0.4225708544254303,0.4009740650653839,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7511233687400818,0.212033212184906,0.9620546102523804,284.9090881347656,284.95001220703125,302.13848876953125,297.3564147949219,299.3429260253906,296.2833251953125,284.9119873046875,1.0,0.5425471067428589,0.6109337210655212,0.6109337210655212,1.0,1.0,-2.951801061630249,1.247719168663025,1.7040817737579346,0.5781794786453247,0.8934827446937561,0.8934827446937561,0.0,118.10022735595705,145.0,74440.125,0.0,2057.014404296875,1.0,278.25653076171875,283.0433349609375,300.3720703125,305.2491760253906,293.1499938964844,293.1499938964844,278.54998779296875,38282.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411962985992432,1.0,0.0,0.0,3.7152860164642334,3.715311050415039,9.210385201186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.3203125,0.0,1624.4044189453125,1895.4371337890625,0.0,2852.89404296875,0.9220829606056212,1.0,0.0,3.0,1.0,0.0
17760240,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.869487464427948,0.3328108787536621,0.30075803399086,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.5201599597930908,0.4790724217891693,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9683807492256165,0.450997918844223,0.3156219720840454,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9468712210655212,0.4225708544254303,0.4009740650653839,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7511233687400818,0.212033212184906,0.9620546102523804,284.9090881347656,284.95001220703125,302.13848876953125,297.3564147949219,299.3429260253906,296.2833251953125,284.9119873046875,1.0,0.5425471067428589,0.6109337210655212,0.6109337210655212,1.0,1.0,-2.951801061630249,1.247719168663025,1.7040817737579346,0.5781794786453247,0.8934827446937561,0.8934827446937561,0.0,118.10022735595705,145.0,74440.125,0.0,2057.014404296875,1.0,278.25653076171875,283.0433349609375,300.3720703125,305.2491760253906,293.1499938964844,293.1499938964844,278.54998779296875,38282.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411962985992432,1.0,0.0,0.0,3.7152860164642334,3.715311050415039,9.210385201186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.3203125,0.0,1624.4044189453125,1895.4371337890625,0.0,2852.89404296875,0.9220829606056212,1.0,0.0,3.0,1.0,0.0
17760300,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8638979196548462,0.3333058953285217,0.3010628819465637,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.5213215351104736,0.4889132082462311,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9627233147621156,0.4524965584278106,0.3165417313575744,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9400969743728638,0.4232639968395233,0.4015171825885772,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7467593550682068,0.2124835848808288,0.9640660881996156,285.0431823730469,284.95001220703125,302.16827392578125,297.3441772460937,299.3549194335937,296.2839050292969,285.0469665527344,1.0,0.5468652844429016,0.6098054051399231,0.6098054051399231,1.0,1.0,-2.96815824508667,1.254062294960022,1.714095950126648,0.5808411240577698,0.9911215305328368,0.9911215305328368,0.0,121.27962493896484,145.0,73968.3359375,0.0,2100.933349609375,1.0,278.5038757324219,283.1830749511719,300.3233947753906,305.0411376953125,293.1499938964844,293.1499938964844,278.54998779296875,33757.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370245099067688,1.0,0.0,0.0,3.772942304611206,3.7729671001434326,9.49846935327514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.5234375,0.0,1656.95263671875,1895.4371337890625,0.0,2813.927978515625,0.9330100417137146,1.0,0.0,3.0,1.0,0.0
17760360,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8545304536819458,0.3339200019836426,0.3017903864383697,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.994094967842102,0.5220186114311218,0.4944088757038116,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9520140290260316,0.4541377425193786,0.3178113996982574,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9280881881713868,0.4240880310535431,0.4024640619754791,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7392186522483826,0.212993785738945,0.9672284126281738,285.0400390625,284.95001220703125,302.19805908203125,297.3315734863281,299.3656311035156,296.2829284667969,285.0387268066406,1.0,0.5519110560417175,0.608625590801239,0.608625590801239,1.0,1.0,-2.981487989425659,1.258890151977539,1.7225979566574097,0.5831389427185059,1.0,1.0,0.0,126.53324127197266,163.0,74339.640625,0.0,2151.037109375,1.0,278.543212890625,283.17022705078125,300.3269348144531,305.120361328125,293.1499938964844,293.1499938964844,278.25,33256.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372074961662292,1.0,0.0,0.0,3.841613531112671,3.8416390419006334,9.84737880571629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.369140625,0.0,1735.3724365234375,1895.4371337890625,0.0,2815.636474609375,0.946315050125122,1.0,0.0,3.0,1.0,0.0
17760420,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8302046656608582,0.3338169157505035,0.3025578558444977,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.968152105808258,0.5229349136352539,0.4959066212177276,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9207326769828796,0.456096351146698,0.3198333978652954,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8976082801818848,0.4246113300323486,0.4038161039352417,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7192283868789673,0.2133401185274124,0.9723307490348816,284.90350341796875,284.95001220703125,302.25762939453125,297.3056640625,299.3810729980469,296.27178955078125,284.9057922363281,1.0,0.5627104640007019,0.6062659621238708,0.6062659621238708,1.0,1.0,-2.9950501918792725,1.262618064880371,1.7324321269989014,0.5840811133384705,0.9109513759613036,0.9109513759613036,0.0,141.2126007080078,181.0,75312.0,0.0,2249.21875,1.0,278.2560119628906,283.0131225585937,300.3299560546875,305.26983642578125,293.1499938964844,293.1499938964844,278.1499938964844,37718.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452911972999573,1.0,0.0,0.0,3.78232479095459,3.7823503017425537,9.54576876210922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.61328125,0.0,1698.75146484375,1895.4371337890625,0.0,2891.188232421875,0.9362059235572816,1.0,0.0,3.0,1.0,0.0
17760480,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8302046656608582,0.3338169157505035,0.3025578558444977,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.968152105808258,0.5229349136352539,0.4959066212177276,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9207326769828796,0.456096351146698,0.3198333978652954,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8976082801818848,0.4246113300323486,0.4038161039352417,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7192283868789673,0.2133401185274124,0.9723307490348816,284.90350341796875,284.95001220703125,302.25762939453125,297.3056640625,299.3810729980469,296.27178955078125,284.9057922363281,1.0,0.5627104640007019,0.6062659621238708,0.6062659621238708,1.0,1.0,-2.9950501918792725,1.262618064880371,1.7324321269989014,0.5840811133384705,0.9109513759613036,0.9109513759613036,0.0,141.2126007080078,181.0,75312.0,0.0,2249.21875,1.0,278.2560119628906,283.0131225585937,300.3299560546875,305.26983642578125,293.1499938964844,293.1499938964844,278.1499938964844,37718.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452911972999573,1.0,0.0,0.0,3.78232479095459,3.7823503017425537,9.54576876210922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.61328125,0.0,1698.75146484375,1895.4371337890625,0.0,2891.188232421875,0.9362059235572816,1.0,0.0,3.0,1.0,0.0
17760540,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8075679540634155,0.3337951302528381,0.3030380308628082,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9390705227851868,0.5245753526687622,0.4978651106357574,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.893559455871582,0.458194226026535,0.3216643631458282,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8716078400611877,0.4251184463500976,0.4048477113246918,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6987407803535461,0.2135484367609024,0.9761871695518494,284.9230651855469,284.95001220703125,302.3171081542969,297.2790832519531,299.39923095703125,296.26593017578125,284.9250183105469,1.0,0.5740950107574463,0.6039063334465027,0.6039063334465027,1.0,1.0,-3.00605583190918,1.2651333808898926,1.740922451019287,0.5843396186828613,0.8916047215461731,0.8916047215461731,0.0,157.72259521484375,199.0,75292.8125,0.0,2353.49462890625,1.0,278.1522216796875,283.018798828125,300.28521728515625,305.2075500488281,293.1499938964844,293.1499938964844,278.45001220703125,37920.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467678427696228,1.0,0.0,0.0,3.696287155151367,3.6963119506835938,9.116428145716782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.6220703125,0.0,1599.8326416015625,1895.4371337890625,0.0,2905.00732421875,0.9173946380615234,1.0,0.0,3.0,1.0,0.0
17760600,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8075679540634155,0.3337951302528381,0.3030380308628082,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9390705227851868,0.5245753526687622,0.4978651106357574,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.893559455871582,0.458194226026535,0.3216643631458282,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8716078400611877,0.4251184463500976,0.4048477113246918,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6987407803535461,0.2135484367609024,0.9761871695518494,284.9230651855469,284.95001220703125,302.3171081542969,297.2790832519531,299.39923095703125,296.26593017578125,284.9250183105469,1.0,0.5740950107574463,0.6039063334465027,0.6039063334465027,1.0,1.0,-3.00605583190918,1.2651333808898926,1.740922451019287,0.5843396186828613,0.8916047215461731,0.8916047215461731,0.0,157.72259521484375,199.0,75292.8125,0.0,2353.49462890625,1.0,278.1522216796875,283.018798828125,300.28521728515625,305.2075500488281,293.1499938964844,293.1499938964844,278.45001220703125,37920.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467678427696228,1.0,0.0,0.0,3.696287155151367,3.6963119506835938,9.116428145716782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.6220703125,0.0,1599.8326416015625,1895.4371337890625,0.0,2905.00732421875,0.9173946380615234,1.0,0.0,3.0,1.0,0.0
17760660,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7881178855895996,0.3346548080444336,0.3042407929897308,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9142848253250122,0.5273469090461731,0.5008729696273804,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8732086420059204,0.4612676799297333,0.3241175413131714,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8514125943183899,0.4264252185821533,0.4065343737602234,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6816025972366333,0.2141602933406829,0.9814646244049072,285.029052734375,284.95001220703125,302.3764343261719,297.2523193359375,299.4237670898437,296.27154541015625,285.027099609375,1.0,0.586086630821228,0.6013321876525879,0.6013321876525879,1.0,1.0,-3.0224320888519287,1.2698074579238892,1.7526246309280396,0.5855350494384766,1.0,1.0,0.0,174.40797424316406,217.0,74954.03125,0.0,2469.405517578125,1.0,278.4435119628906,283.1278076171875,300.2444763183594,305.07965087890625,293.1499938964844,293.1499938964844,278.1499938964844,32997.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424109816551208,1.0,0.0,0.0,3.8267085552215576,3.8267338275909424,9.77111312749912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.3251953125,0.0,1715.2403564453125,1895.4371337890625,0.0,2864.249267578125,0.9427465200424194,1.0,0.0,3.0,1.0,0.0
17760720,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7881178855895996,0.3346548080444336,0.3042407929897308,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9142848253250122,0.5273469090461731,0.5008729696273804,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8732086420059204,0.4612676799297333,0.3241175413131714,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8514125943183899,0.4264252185821533,0.4065343737602234,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6816025972366333,0.2141602933406829,0.9814646244049072,285.029052734375,284.95001220703125,302.3764343261719,297.2523193359375,299.4237670898437,296.27154541015625,285.027099609375,1.0,0.586086630821228,0.6013321876525879,0.6013321876525879,1.0,1.0,-3.0224320888519287,1.2698074579238892,1.7526246309280396,0.5855350494384766,1.0,1.0,0.0,174.40797424316406,217.0,74954.03125,0.0,2469.405517578125,1.0,278.4435119628906,283.1278076171875,300.2444763183594,305.07965087890625,293.1499938964844,293.1499938964844,278.1499938964844,32997.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424109816551208,1.0,0.0,0.0,3.8267085552215576,3.8267338275909424,9.77111312749912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.3251953125,0.0,1715.2403564453125,1895.4371337890625,0.0,2864.249267578125,0.9427465200424194,1.0,0.0,3.0,1.0,0.0
17760780,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7699541449546814,0.3343355357646942,0.3048997223377228,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8932526707649231,0.5289823412895203,0.5034006237983704,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8547377586364746,0.4631634652614593,0.3261643052101135,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8333741426467896,0.4267561435699463,0.4078067243099212,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6658776998519897,0.21424201130867,0.985871195793152,284.9056701660156,284.95001220703125,302.4355163574219,297.225830078125,299.4407043457031,296.2650451660156,284.9074401855469,1.0,0.5981652140617371,0.5987580418586731,0.5987580418586731,1.0,1.0,-3.03555965423584,1.272903561592102,1.7626560926437378,0.58608078956604,0.903622031211853,0.903622031211853,0.0,192.40020751953125,220.0,75813.2109375,0.0,2587.1005859375,1.0,278.1569519042969,282.98358154296875,300.2467956542969,305.2197570800781,293.1499938964844,293.1499938964844,278.1499938964844,37852.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498943448066711,1.0,0.0,0.0,3.7530357837677,3.753061294555664,9.398503948432336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.2353515625,0.0,1665.104248046875,1895.4371337890625,0.0,2934.281005859375,0.9298109412193298,1.0,0.0,3.0,1.0,0.0
17760840,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7699541449546814,0.3343355357646942,0.3048997223377228,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8932526707649231,0.5289823412895203,0.5034006237983704,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8547377586364746,0.4631634652614593,0.3261643052101135,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8333741426467896,0.4267561435699463,0.4078067243099212,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6658776998519897,0.21424201130867,0.985871195793152,284.9056701660156,284.95001220703125,302.4355163574219,297.225830078125,299.4407043457031,296.2650451660156,284.9074401855469,1.0,0.5981652140617371,0.5987580418586731,0.5987580418586731,1.0,1.0,-3.03555965423584,1.272903561592102,1.7626560926437378,0.58608078956604,0.903622031211853,0.903622031211853,0.0,192.40020751953125,220.0,75813.2109375,0.0,2587.1005859375,1.0,278.1569519042969,282.98358154296875,300.2467956542969,305.2197570800781,293.1499938964844,293.1499938964844,278.1499938964844,37852.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498943448066711,1.0,0.0,0.0,3.7530357837677,3.753061294555664,9.398503948432336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.2353515625,0.0,1665.104248046875,1895.4371337890625,0.0,2934.281005859375,0.9298109412193298,1.0,0.0,3.0,1.0,0.0
17760900,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7640953063964844,0.3343066871166229,0.3050280809402466,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8867802619934082,0.5299206376075745,0.5044453144073486,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8490626811981201,0.4642660915851593,0.3270431756973266,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.827619194984436,0.4269922971725464,0.4082123041152954,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.6608266830444336,0.2142819762229919,0.9871039390563964,284.9232482910156,284.95001220703125,302.4649658203125,297.2128601074219,299.449951171875,296.263427734375,284.9246826171875,1.0,0.6021711230278015,0.5974709987640381,0.5974709987640381,1.0,1.0,-3.039997100830078,1.2734715938568115,1.7665255069732666,0.5858015418052673,0.90416419506073,0.90416419506073,0.0,198.8909454345703,220.0,75725.015625,0.0,2629.233154296875,1.0,278.15142822265625,282.9969482421875,300.2212829589844,305.1687316894531,293.1499938964844,293.1499938964844,278.1499938964844,37309.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499117493629456,1.0,0.0,0.0,3.733717918395996,3.7337429523468018,9.301999170929776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.0283203125,0.0,1638.3385009765625,1895.4371337890625,0.0,2934.444091796875,0.925051748752594,1.0,0.0,3.0,1.0,0.0
17760960,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7599443197250366,0.3343822062015533,0.3052283823490143,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8822677135467529,0.5309574007987976,0.505559504032135,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8451977968215942,0.4654816091060638,0.3279858529567718,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8235057592391968,0.4273166358470917,0.4086649119853973,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6572392582893372,0.214368849992752,0.988291323184967,284.93756103515625,284.95001220703125,302.49432373046875,297.2001037597656,299.4598693847656,296.2630920410156,284.9385986328125,1.0,0.6055406928062439,0.5961924195289612,0.5961924195289612,1.0,1.0,-3.0446813106536865,1.2741464376449585,1.7705349922180176,0.5855579972267151,0.9078747034072876,0.9078747034072876,0.0,203.9177703857422,208.0,75671.015625,0.0,2664.36181640625,1.0,278.1502685546875,283.00738525390625,300.2032470703125,305.1376647949219,293.1499938964844,293.1499938964844,278.1499938964844,36818.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498659133911133,1.0,0.0,0.0,3.7226505279541016,3.722675323486328,9.2469355195135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.162109375,0.0,1621.75537109375,1895.4371337890625,0.0,2934.014892578125,0.922246515750885,1.0,0.0,3.0,1.0,0.0
17761020,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7594513297080994,0.3346526622772217,0.3054597079753876,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8826087117195129,0.5330485105514526,0.5075170993804932,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8458560109138489,0.4679514765739441,0.3296871781349182,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8232347965240479,0.4280539155006408,0.409350037574768,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6568854451179504,0.2146202325820922,0.9894248247146606,284.9499816894531,284.95001220703125,302.5504455566406,297.1765441894531,299.4794006347656,296.2639465332031,284.95025634765625,1.0,0.6065489053726196,0.5937375426292419,0.5937375426292419,1.0,1.0,-3.0515482425689697,1.274434208869934,1.7771140336990356,0.5846076011657715,0.9132161736488342,0.9132161736488342,0.0,204.9929656982422,208.0,75617.296875,0.0,2683.281982421875,1.0,278.1500244140625,283.01324462890625,300.1781311035156,305.1036071777344,293.1499938964844,293.1499938964844,278.1499938964844,36214.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500696420669556,1.0,0.0,0.0,3.71616530418396,3.7161900997161865,9.214745659846812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.3232421875,0.0,1609.6644287109375,1895.4371337890625,0.0,2935.923095703125,0.9203016757965088,1.0,0.0,3.0,1.0,0.0
17761080,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7595388293266296,0.3346657454967499,0.3054668307304382,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8827536106109619,0.5331364870071411,0.5075952410697937,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8460009098052979,0.4680563509464264,0.3297562599182129,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.823334813117981,0.4280863106250763,0.4093757271766662,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6569658517837524,0.2146325856447219,0.989457666873932,284.95025634765625,284.95001220703125,302.5527648925781,297.17559814453125,299.4801940917969,296.2640075683594,284.95050048828125,1.0,0.6065237522125244,0.5936352610588074,0.5936352610588074,1.0,1.0,-3.0518040657043457,1.2744314670562744,1.7773725986480713,0.58455890417099,0.9133818745613098,0.9133818745613098,0.0,204.9093780517578,196.0,75615.703125,0.0,2683.344970703125,1.0,278.1499938964844,283.0132751464844,300.1771850585937,305.1024475097656,293.1499938964844,293.1499938964844,278.1499938964844,36197.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500843048095703,1.0,0.0,0.0,3.716076850891113,3.7161014080047607,9.214306260219018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.8115234375,0.0,1609.43896484375,1895.4371337890625,0.0,2936.060302734375,0.9202679991722108,1.0,0.0,3.0,1.0,0.0
17761140,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7643070816993713,0.3350321650505066,0.3055828809738159,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8894878029823303,0.5353454351425171,0.5094549655914307,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8524578809738159,0.4707237482070923,0.3314387202262878,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8284574151039124,0.4289307594299316,0.4099478423595428,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6612640023231506,0.2149896323680877,0.9899790287017822,284.9526062011719,284.95001220703125,302.6107482910156,297.15283203125,299.50048828125,296.2655639648437,284.95263671875,1.0,0.6042158007621765,0.5910781621932983,0.5910781621932983,1.0,1.0,-3.0575180053710938,1.2740285396575928,1.783489465713501,0.5831460952758789,0.9161933660507202,0.9161933660507202,0.0,199.8990173339844,184.0,75590.2421875,0.0,2668.3515625,1.0,278.1499938964844,283.0101928710937,300.1551818847656,305.07769775390625,293.1499938964844,293.1499938964844,278.1499938964844,35980.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505728840827942,1.0,0.0,0.0,3.717443704605103,3.717468500137329,9.221086543220736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.2919921875,0.0,1609.3590087890625,1895.4371337890625,0.0,2940.63671875,0.9203898310661316,1.0,0.0,3.0,1.0,0.0
17761200,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7643070816993713,0.3350321650505066,0.3055828809738159,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8894878029823303,0.5353454351425171,0.5094549655914307,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8524578809738159,0.4707237482070923,0.3314387202262878,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8284574151039124,0.4289307594299316,0.4099478423595428,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6612640023231506,0.2149896323680877,0.9899790287017822,284.9526062011719,284.95001220703125,302.6107482910156,297.15283203125,299.50048828125,296.2655639648437,284.95263671875,1.0,0.6042158007621765,0.5910781621932983,0.5910781621932983,1.0,1.0,-3.0575180053710938,1.2740285396575928,1.783489465713501,0.5831460952758789,0.9161933660507202,0.9161933660507202,0.0,199.8990173339844,184.0,75590.2421875,0.0,2668.3515625,1.0,278.1499938964844,283.0101928710937,300.1551818847656,305.07769775390625,293.1499938964844,293.1499938964844,278.1499938964844,35980.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505728840827942,1.0,0.0,0.0,3.717443704605103,3.717468500137329,9.221086543220736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.2919921875,0.0,1609.3590087890625,1895.4371337890625,0.0,2940.63671875,0.9203898310661316,1.0,0.0,3.0,1.0,0.0
17761260,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7723616361618042,0.3354470133781433,0.3056285381317138,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9001029133796692,0.5375468730926514,0.5111879110336304,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8625929355621338,0.4734532237052917,0.333075076341629,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8368465304374695,0.4298124313354492,0.4104361236095428,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.668504536151886,0.2154103815555572,0.9902257323265076,284.9522705078125,284.95001220703125,302.668212890625,297.1322631835937,299.52069091796875,296.2672119140625,284.9522705078125,1.0,0.6000732183456421,0.588681161403656,0.588681161403656,1.0,1.0,-3.0625078678131104,1.2734289169311523,1.7890790700912476,0.5816711187362671,0.9176099896430968,0.9176099896430968,0.0,191.72203063964844,172.0,75575.546875,0.0,2635.34716796875,1.0,278.1499938964844,283.0050354003906,300.1348571777344,305.0556030273437,293.1499938964844,293.1499938964844,278.1499938964844,35923.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511022329330444,1.0,0.0,0.0,3.720700740814209,3.720725536346436,9.237251674676372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.3837890625,0.0,1612.6767578125,1895.4371337890625,0.0,2945.595458984375,0.9210673570632936,1.0,0.0,3.0,1.0,0.0
17761320,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7723616361618042,0.3354470133781433,0.3056285381317138,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9001029133796692,0.5375468730926514,0.5111879110336304,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8625929355621338,0.4734532237052917,0.333075076341629,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8368465304374695,0.4298124313354492,0.4104361236095428,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.668504536151886,0.2154103815555572,0.9902257323265076,284.9522705078125,284.95001220703125,302.668212890625,297.1322631835937,299.52069091796875,296.2672119140625,284.9522705078125,1.0,0.6000732183456421,0.588681161403656,0.588681161403656,1.0,1.0,-3.0625078678131104,1.2734289169311523,1.7890790700912476,0.5816711187362671,0.9176099896430968,0.9176099896430968,0.0,191.72203063964844,172.0,75575.546875,0.0,2635.34716796875,1.0,278.1499938964844,283.0050354003906,300.1348571777344,305.0556030273437,293.1499938964844,293.1499938964844,278.1499938964844,35923.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511022329330444,1.0,0.0,0.0,3.720700740814209,3.720725536346436,9.237251674676372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.3837890625,0.0,1612.6767578125,1895.4371337890625,0.0,2945.595458984375,0.9210673570632936,1.0,0.0,3.0,1.0,0.0
17761380,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7829327583312988,0.3359062075614929,0.3056532144546509,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9141857028007508,0.5397387146949768,0.5128477215766907,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8756406307220459,0.4762410521507263,0.3347046673297882,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8477891683578491,0.4307267367839813,0.4108911454677582,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6780150532722473,0.2158774435520172,0.9903897047042848,284.95184326171875,284.95001220703125,302.72509765625,297.1144714355469,299.5404968261719,296.2689208984375,284.95184326171875,1.0,0.5949714183807373,0.5862841606140137,0.5862841606140137,1.0,1.0,-3.0672366619110107,1.2726712226867676,1.7945654392242432,0.5800645351409912,0.918605625629425,0.918605625629425,0.0,181.9061889648437,160.0,75567.1796875,0.0,2593.1513671875,1.0,278.1499938964844,283.0,300.1168518066406,305.0359802246094,293.1499938964844,293.1499938964844,278.1499938964844,35910.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515654802322388,1.0,0.0,0.0,3.724147319793701,3.7241718769073486,9.25437234400306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.1240234375,0.0,1616.55322265625,1895.4371337890625,0.0,2949.935791015625,0.9218273758888244,1.0,0.0,3.0,1.0,0.0
17761440,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7829327583312988,0.3359062075614929,0.3056532144546509,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9141857028007508,0.5397387146949768,0.5128477215766907,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8756406307220459,0.4762410521507263,0.3347046673297882,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8477891683578491,0.4307267367839813,0.4108911454677582,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6780150532722473,0.2158774435520172,0.9903897047042848,284.95184326171875,284.95001220703125,302.72509765625,297.1144714355469,299.5404968261719,296.2689208984375,284.95184326171875,1.0,0.5949714183807373,0.5862841606140137,0.5862841606140137,1.0,1.0,-3.0672366619110107,1.2726712226867676,1.7945654392242432,0.5800645351409912,0.918605625629425,0.918605625629425,0.0,181.9061889648437,160.0,75567.1796875,0.0,2593.1513671875,1.0,278.1499938964844,283.0,300.1168518066406,305.0359802246094,293.1499938964844,293.1499938964844,278.1499938964844,35910.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515654802322388,1.0,0.0,0.0,3.724147319793701,3.7241718769073486,9.25437234400306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.1240234375,0.0,1616.55322265625,1895.4371337890625,0.0,2949.935791015625,0.9218273758888244,1.0,0.0,3.0,1.0,0.0
17761500,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7890989780426025,0.3361519277095794,0.3056660592556,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9228227734565736,0.5408298373222351,0.5136584043502808,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8832080960273743,0.4776555895805359,0.3355231285095215,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8542218208312988,0.4311963021755218,0.4111154675483703,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.683566689491272,0.2161251902580261,0.9904689192771912,284.95172119140625,284.95001220703125,302.7532958984375,297.10675048828125,299.5502624511719,296.269775390625,284.95172119140625,1.0,0.5921955704689026,0.5850856900215149,0.5850856900215149,1.0,1.0,-3.0695767402648926,1.272264003753662,1.7973127365112305,0.5792245268821716,0.9191012978553772,0.9191012978553772,0.0,176.61813354492188,160.0,75566.90625,0.0,2569.96484375,1.0,278.1499938964844,282.99761962890625,300.1090087890625,305.02752685546875,293.1499938964844,293.1499938964844,278.1499938964844,35906.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517670631408691,1.0,0.0,0.0,3.725938558578491,3.725963115692138,9.263276865567603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.5263671875,0.0,1618.595458984375,1895.4371337890625,0.0,2951.82421875,0.9222263693809508,1.0,0.0,3.0,1.0,0.0
17761560,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7958281636238098,0.3364068865776062,0.3056814670562744,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.932303249835968,0.5419169664382935,0.5144593715667725,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8914520740509033,0.479081392288208,0.3363450765609741,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.861319363117218,0.4316732585430145,0.4113405644893646,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6896279454231262,0.2163803279399871,0.9905537366867064,284.9516906738281,284.95001220703125,302.78131103515625,297.0998840332031,299.5599365234375,296.2705993652344,284.95172119140625,1.0,0.5893217325210571,0.5839248895645142,0.5839248895645142,1.0,1.0,-3.071919202804565,1.271889328956604,1.8000298738479614,0.5784072875976562,0.91964852809906,0.91964852809906,0.0,171.16989135742188,148.0,75570.46875,0.0,2545.907470703125,1.0,278.1499938964844,282.995361328125,300.1020202636719,305.0201110839844,293.1499938964844,293.1499938964844,278.1499938964844,35902.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519421815872192,1.0,0.0,0.0,3.72783637046814,3.727861166000366,9.27271628370363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.8330078125,0.0,1620.7550048828125,1895.4371337890625,0.0,2953.465087890625,0.9226492643356324,1.0,0.0,3.0,1.0,0.0
17761620,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8108730912208557,0.3369424343109131,0.3057234287261963,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9530062079429626,0.544075608253479,0.5160351991653442,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.910301387310028,0.4819580614566803,0.337998628616333,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8776782155036926,0.4326485991477966,0.4117980897426605,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7032856345176697,0.2169080227613449,0.990747094154358,284.9518127441406,284.95001220703125,302.8367919921875,297.089111328125,299.5789794921875,296.2721862792969,284.9518127441406,1.0,0.5833684206008911,0.5816032290458679,0.5816032290458679,1.0,1.0,-3.076633930206299,1.271125555038452,1.805508255958557,0.576723039150238,0.9209018349647522,0.9209018349647522,0.0,159.94992065429688,136.0,75588.9453125,0.0,2496.037841796875,1.0,278.1499938964844,282.9910888671875,300.0907287597656,305.00860595703125,293.1499938964844,293.1499938964844,278.1499938964844,35889.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522012233734131,1.0,0.0,0.0,3.732036828994751,3.7320616245269775,9.293623861594824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.2373046875,0.0,1625.522216796875,1895.4371337890625,0.0,2955.891845703125,0.9235836267471312,1.0,0.0,3.0,1.0,0.0
17761680,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8108730912208557,0.3369424343109131,0.3057234287261963,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9530062079429626,0.544075608253479,0.5160351991653442,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.910301387310028,0.4819580614566803,0.337998628616333,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8776782155036926,0.4326485991477966,0.4117980897426605,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7032856345176697,0.2169080227613449,0.990747094154358,284.9518127441406,284.95001220703125,302.8367919921875,297.089111328125,299.5789794921875,296.2721862792969,284.9518127441406,1.0,0.5833684206008911,0.5816032290458679,0.5816032290458679,1.0,1.0,-3.076633930206299,1.271125555038452,1.805508255958557,0.576723039150238,0.9209018349647522,0.9209018349647522,0.0,159.94992065429688,136.0,75588.9453125,0.0,2496.037841796875,1.0,278.1499938964844,282.9910888671875,300.0907287597656,305.00860595703125,293.1499938964844,293.1499938964844,278.1499938964844,35889.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522012233734131,1.0,0.0,0.0,3.732036828994751,3.7320616245269775,9.293623861594824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.2373046875,0.0,1625.522216796875,1895.4371337890625,0.0,2955.891845703125,0.9235836267471312,1.0,0.0,3.0,1.0,0.0
17761740,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.827353298664093,0.3375152945518493,0.3057872951030731,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9747276306152344,0.5462011098861694,0.5175715088844299,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9346020817756652,0.4848477840423584,0.3396567106246948,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8973110914230347,0.4336573779582977,0.4122744500637054,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7186123132705688,0.2174542099237442,0.9909761548042296,284.9520568847656,284.95001220703125,302.8914489746094,297.0826416015625,299.5973815917969,296.2735290527344,284.9520874023437,1.0,0.5772212147712708,0.5792815685272217,0.5792815685272217,1.0,1.0,-3.0813989639282227,1.2703403234481812,1.8110586404800413,0.5749648213386536,0.9224027395248412,0.9224027395248412,0.0,148.43934631347656,124.0,75624.8828125,0.0,2444.5771484375,1.0,278.1499938964844,282.9870300292969,300.0836486816406,305.0023498535156,293.1499938964844,293.1499938964844,278.1499938964844,35872.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523407578468323,1.0,0.0,0.0,3.736927270889282,3.736952066421509,9.31799718273396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.9365234375,0.0,1631.0670166015625,1895.4371337890625,0.0,2957.19970703125,0.9246700406074524,1.0,0.0,3.0,1.0,0.0
