time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.827353298664093,0.3375152945518493,0.3057872951030731,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9747276306152344,0.5462011098861694,0.5175715088844299,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9346020817756652,0.4848477840423584,0.3396567106246948,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8973110914230347,0.4336573779582977,0.4122744500637054,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7186123132705688,0.2174542099237442,0.9909761548042296,284.9520568847656,284.95001220703125,302.8914489746094,297.0826416015625,299.5973815917969,296.2735290527344,284.9520874023437,1.0,0.5772212147712708,0.5792815685272217,0.5792815685272217,1.0,1.0,-3.0813989639282227,1.2703403234481812,1.8110586404800413,0.5749648213386536,0.9224027395248412,0.9224027395248412,0.0,148.43934631347656,124.0,75624.8828125,0.0,2444.5771484375,1.0,278.1499938964844,282.9870300292969,300.0836486816406,305.0023498535156,293.1499938964844,293.1499938964844,278.1499938964844,35872.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523407578468323,1.0,0.0,0.0,3.736927270889282,3.736952066421509,9.31799718273396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.9365234375,0.0,1631.0670166015625,1895.4371337890625,0.0,2957.19970703125,0.9246700406074524,1.0,0.0,3.0,1.0,0.0
17761860,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8468369245529175,0.3381202816963196,0.3058749437332153,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9958850741386414,0.5482916831970215,0.5190686583518982,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9621630311012268,0.4877438247203827,0.3413151204586029,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9222587943077089,0.4346965849399566,0.4127736389636993,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7353397607803345,0.2180136889219284,0.9912394285202026,284.952392578125,284.95001220703125,302.9452209472656,297.0810241699219,299.6152038574219,296.2746276855469,284.9524230957031,1.0,0.570946455001831,0.5769909024238586,0.5769909024238586,1.0,1.0,-3.0861854553222656,1.2695577144622805,1.816627621650696,0.5731654763221741,0.92418372631073,0.92418372631073,0.0,136.76296997070312,127.0,75680.4609375,0.0,2392.141845703125,1.0,278.1499938964844,282.9831848144531,300.081298828125,305.0019836425781,293.1499938964844,293.1499938964844,278.1499938964844,35850.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523450493812561,1.0,0.0,0.0,3.742647886276245,3.742672681808472,9.346547358290992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.44921875,0.0,1637.5611572265625,1895.4371337890625,0.0,2957.23974609375,0.9259399771690368,1.0,0.0,3.0,1.0,0.0
17761920,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8468369245529175,0.3381202816963196,0.3058749437332153,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9958850741386414,0.5482916831970215,0.5190686583518982,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9621630311012268,0.4877438247203827,0.3413151204586029,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9222587943077089,0.4346965849399566,0.4127736389636993,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7353397607803345,0.2180136889219284,0.9912394285202026,284.952392578125,284.95001220703125,302.9452209472656,297.0810241699219,299.6152038574219,296.2746276855469,284.9524230957031,1.0,0.570946455001831,0.5769909024238586,0.5769909024238586,1.0,1.0,-3.0861854553222656,1.2695577144622805,1.816627621650696,0.5731654763221741,0.92418372631073,0.92418372631073,0.0,136.76296997070312,127.0,75680.4609375,0.0,2392.141845703125,1.0,278.1499938964844,282.9831848144531,300.081298828125,305.0019836425781,293.1499938964844,293.1499938964844,278.1499938964844,35850.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523450493812561,1.0,0.0,0.0,3.742647886276245,3.742672681808472,9.346547358290992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.44921875,0.0,1637.5611572265625,1895.4371337890625,0.0,2957.23974609375,0.9259399771690368,1.0,0.0,3.0,1.0,0.0
17761980,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8548383116722107,0.3386736810207367,0.3062334060668945,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9990000128746032,0.5509904623031616,0.5135070085525513,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9728692770004272,0.4905858337879181,0.3431786596775055,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9330509901046752,0.435698390007019,0.4135665893554687,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7421441078186035,0.2185292541980743,0.9928535223007202,284.94952392578125,284.95001220703125,302.9980163574219,297.08477783203125,299.63336181640625,296.2778015136719,284.94940185546875,1.0,0.568752646446228,0.5747001767158508,0.5747001767158508,1.0,1.0,-3.0856387615203857,1.266353964805603,1.8192846775054927,0.5701773762702942,0.9228461384773254,0.9228461384773254,0.0,132.68832397460938,130.0,75643.953125,0.0,2369.249755859375,1.0,278.1499938964844,282.9779663085937,300.08349609375,305.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,35956.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520663380622864,1.0,0.0,0.0,3.744903087615967,3.744928121566773,9.35781486077758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.1083984375,0.0,1641.00732421875,1895.4371337890625,0.0,2954.6279296875,0.9264907240867616,1.0,0.0,3.0,1.0,0.0
17762040,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8548383116722107,0.3386736810207367,0.3062334060668945,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9990000128746032,0.5509904623031616,0.5135070085525513,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9728692770004272,0.4905858337879181,0.3431786596775055,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9330509901046752,0.435698390007019,0.4135665893554687,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7421441078186035,0.2185292541980743,0.9928535223007202,284.94952392578125,284.95001220703125,302.9980163574219,297.08477783203125,299.63336181640625,296.2778015136719,284.94940185546875,1.0,0.568752646446228,0.5747001767158508,0.5747001767158508,1.0,1.0,-3.0856387615203857,1.266353964805603,1.8192846775054927,0.5701773762702942,0.9228461384773254,0.9228461384773254,0.0,132.68832397460938,130.0,75643.953125,0.0,2369.249755859375,1.0,278.1499938964844,282.9779663085937,300.08349609375,305.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,35956.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520663380622864,1.0,0.0,0.0,3.744903087615967,3.744928121566773,9.35781486077758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.1083984375,0.0,1641.00732421875,1895.4371337890625,0.0,2954.6279296875,0.9264907240867616,1.0,0.0,3.0,1.0,0.0
17762100,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8564260005950928,0.3389270603656769,0.3064389824867248,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9990000128746032,0.552739679813385,0.5109381079673767,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9752539396286012,0.4919846355915069,0.3441313505172729,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9352437257766724,0.4361825883388519,0.4139975607395172,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7435398101806641,0.2187676876783371,0.9938130974769592,284.948974609375,284.95001220703125,303.0240478515625,297.0888366699219,299.6431579589844,296.2809753417969,284.9490051269531,1.0,0.5683014392852783,0.5735548734664917,0.5735548734664917,1.0,1.0,-3.0850369930267334,1.2646002769470217,1.820436716079712,0.5685325860977173,0.9221655130386353,0.9221655130386353,0.0,131.9585418701172,130.0,75611.9375,0.0,2364.743896484375,1.0,278.1499938964844,282.9766845703125,300.08660888671875,305.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,36005.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517701029777527,1.0,0.0,0.0,3.744207143783569,3.744231939315796,9.354337180411676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.3427734375,0.0,1640.564697265625,1895.4371337890625,0.0,2951.85302734375,0.9263778924942015,1.0,0.0,3.0,1.0,0.0
17762160,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8574914336204529,0.3391820788383484,0.3066506385803222,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9990000128746032,0.5545570254325867,0.5093523263931274,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9770273566246032,0.4933847784996032,0.3450887501239776,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.936751425266266,0.4366701543331146,0.4144373834133148,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7445005774497986,0.2190043330192566,0.9947974681854248,284.9502868652344,284.95001220703125,303.0498046875,297.0944519042969,299.65313720703125,296.284423828125,284.9504089355469,1.0,0.5682885050773621,0.5724543333053589,0.5724543333053589,1.0,1.0,-3.0862810611724854,1.263713836669922,1.822567224502564,0.5673098564147949,0.92301744222641,0.92301744222641,0.0,131.57281494140625,133.0,75622.65625,0.0,2365.0029296875,1.0,278.1499938964844,282.9765319824219,300.0915832519531,305.0062561035156,293.1499938964844,293.1499938964844,278.1499938964844,35978.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514286279678345,1.0,0.0,0.0,3.744770765304565,3.744795799255371,9.357153771816228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.4697265625,0.0,1641.0152587890625,1895.4371337890625,0.0,2948.653564453125,0.9265077114105223,1.0,0.0,3.0,1.0,0.0
17762220,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8582171201705933,0.339695930480957,0.3071024715900421,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.5580015182495117,0.5087887048721313,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9790136814117432,0.4961838126182556,0.3470230400562286,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9379461407661438,0.437652975320816,0.4153510630130768,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7452480792999268,0.2194687873125076,0.9968593120574952,284.9541015625,284.95001220703125,303.1004943847656,297.110595703125,299.6722106933594,296.2900695800781,284.95428466796875,1.0,0.5691801309585571,0.5702532529830933,0.5702532529830933,1.0,1.0,-3.092045783996582,1.2633641958236694,1.8286815881729128,0.5655652284622192,0.9273467659950256,0.9273467659950256,0.0,131.64645385742188,136.0,75750.0390625,0.0,2376.1201171875,1.0,278.1499938964844,282.9759826660156,300.1074523925781,305.0262756347656,293.1499938964844,293.1499938964844,278.1499938964844,35818.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850756049156189,1.0,0.0,0.0,3.751547336578369,3.751572370529175,9.391050070917116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.0546875,0.0,1647.708251953125,1895.4371337890625,0.0,2942.352294921875,0.9279416799545288,1.0,0.0,3.0,1.0,0.0
17762280,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8582171201705933,0.339695930480957,0.3071024715900421,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.5580015182495117,0.5087887048721313,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9790136814117432,0.4961838126182556,0.3470230400562286,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9379461407661438,0.437652975320816,0.4153510630130768,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7452480792999268,0.2194687873125076,0.9968593120574952,284.9541015625,284.95001220703125,303.1004943847656,297.110595703125,299.6722106933594,296.2900695800781,284.95428466796875,1.0,0.5691801309585571,0.5702532529830933,0.5702532529830933,1.0,1.0,-3.092045783996582,1.2633641958236694,1.8286815881729128,0.5655652284622192,0.9273467659950256,0.9273467659950256,0.0,131.64645385742188,136.0,75750.0390625,0.0,2376.1201171875,1.0,278.1499938964844,282.9759826660156,300.1074523925781,305.0262756347656,293.1499938964844,293.1499938964844,278.1499938964844,35818.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850756049156189,1.0,0.0,0.0,3.751547336578369,3.751572370529175,9.391050070917116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.0546875,0.0,1647.708251953125,1895.4371337890625,0.0,2942.352294921875,0.9279416799545288,1.0,0.0,3.0,1.0,0.0
17762340,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8574537038803101,0.3402041494846344,0.3075794279575348,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9990000128746032,0.5609122514724731,0.5109636783599854,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9794026017189026,0.4989633560180664,0.3489684462547302,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.937227189540863,0.4386359453201294,0.4162964820861816,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7447420358657837,0.2199102640151977,0.99897038936615,284.9574890136719,284.95001220703125,303.1499938964844,297.1337280273437,299.6890869140625,296.29266357421875,284.9576416015625,1.0,0.571031928062439,0.5680522322654724,0.5680522322654724,1.0,1.0,-3.1012418270111084,1.2644808292388916,1.8367609977722168,0.5645180940628052,0.9338916540145874,0.9338916540145874,0.0,132.6063690185547,139.0,76001.265625,0.0,2398.379150390625,1.0,278.1499938964844,282.9738464355469,300.1308898925781,305.0627746582031,293.1499938964844,293.1499938964844,278.1499938964844,35634.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501939177513123,1.0,0.0,0.0,3.765748023986816,3.765773057937622,9.462279990657408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.1416015625,0.0,1662.9742431640625,1895.4371337890625,0.0,2937.0869140625,0.9310089349746704,1.0,0.0,3.0,1.0,0.0
17762400,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8574537038803101,0.3402041494846344,0.3075794279575348,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9990000128746032,0.5609122514724731,0.5109636783599854,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9794026017189026,0.4989633560180664,0.3489684462547302,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.937227189540863,0.4386359453201294,0.4162964820861816,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7447420358657837,0.2199102640151977,0.99897038936615,284.9574890136719,284.95001220703125,303.1499938964844,297.1337280273437,299.6890869140625,296.29266357421875,284.9576416015625,1.0,0.571031928062439,0.5680522322654724,0.5680522322654724,1.0,1.0,-3.1012418270111084,1.2644808292388916,1.8367609977722168,0.5645180940628052,0.9338916540145874,0.9338916540145874,0.0,132.6063690185547,139.0,76001.265625,0.0,2398.379150390625,1.0,278.1499938964844,282.9738464355469,300.1308898925781,305.0627746582031,293.1499938964844,293.1499938964844,278.1499938964844,35634.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501939177513123,1.0,0.0,0.0,3.765748023986816,3.765773057937622,9.462279990657408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.1416015625,0.0,1662.9742431640625,1895.4371337890625,0.0,2937.0869140625,0.9310089349746704,1.0,0.0,3.0,1.0,0.0
17762460,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8556516170501709,0.3406937718391418,0.3080621659755707,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.5631807446479797,0.5150690078735352,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9786765575408936,0.5017033219337463,0.3509047329425812,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9351642727851868,0.4396056830883026,0.4172530770301819,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7433493733406067,0.2203158140182495,1.001032829284668,284.959228515625,284.95001220703125,303.1925354003906,297.15625,299.70068359375,296.29180908203125,284.95928955078125,1.0,0.5735391974449158,0.5657240748405457,0.5657240748405457,1.0,1.0,-3.112715005874634,1.2663755416870115,1.846339583396912,0.5637404918670654,0.940950870513916,0.940950870513916,0.0,134.1934814453125,142.0,76316.4921875,0.0,2428.379638671875,1.0,278.1499938964844,282.9696044921875,300.1557922363281,305.1079406738281,293.1499938964844,293.1499938964844,278.1499938964844,35508.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850191056728363,1.0,0.0,0.0,3.784810781478882,3.7848360538482666,9.55832206273044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.779296875,0.0,1684.571044921875,1895.4371337890625,0.0,2937.060302734375,0.9352025985717772,1.0,0.0,3.0,1.0,0.0
17762520,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8556516170501709,0.3406937718391418,0.3080621659755707,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.5631807446479797,0.5150690078735352,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9786765575408936,0.5017033219337463,0.3509047329425812,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9351642727851868,0.4396056830883026,0.4172530770301819,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7433493733406067,0.2203158140182495,1.001032829284668,284.959228515625,284.95001220703125,303.1925354003906,297.15625,299.70068359375,296.29180908203125,284.95928955078125,1.0,0.5735391974449158,0.5657240748405457,0.5657240748405457,1.0,1.0,-3.112715005874634,1.2663755416870115,1.846339583396912,0.5637404918670654,0.940950870513916,0.940950870513916,0.0,134.1934814453125,142.0,76316.4921875,0.0,2428.379638671875,1.0,278.1499938964844,282.9696044921875,300.1557922363281,305.1079406738281,293.1499938964844,293.1499938964844,278.1499938964844,35508.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850191056728363,1.0,0.0,0.0,3.784810781478882,3.7848360538482666,9.55832206273044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.779296875,0.0,1684.571044921875,1895.4371337890625,0.0,2937.060302734375,0.9352025985717772,1.0,0.0,3.0,1.0,0.0
17762580,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8531497120857239,0.3411572277545929,0.3085370659828186,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9990000128746032,0.5648186206817627,0.520526111125946,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.977161467075348,0.5043906569480896,0.3528173565864563,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9321734309196472,0.4405529797077179,0.4182052612304687,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.74134761095047,0.2206785380840301,1.0029810667037964,284.9593811035156,284.95001220703125,303.2228698730469,297.1704406738281,299.7054748535156,296.2878723144531,284.9594421386719,1.0,0.5764843821525574,0.5633959174156189,0.5633959174156189,1.0,1.0,-3.125633955001831,1.2688333988189695,1.8568006753921509,0.5632063746452332,0.9473353028297424,0.9473353028297424,0.0,136.22653198242188,145.0,76635.9453125,0.0,2463.713623046875,1.0,278.1499938964844,282.96392822265625,300.17266845703125,305.14801025390625,293.1499938964844,293.1499938964844,278.1499938964844,35462.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508316278457642,1.0,0.0,0.0,3.80518102645874,3.805206537246704,9.661486046752543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.5654296875,0.0,1708.5697021484375,1895.4371337890625,0.0,2943.060546875,0.9397445321083068,1.0,0.0,3.0,1.0,0.0
17762640,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8531497120857239,0.3411572277545929,0.3085370659828186,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9990000128746032,0.5648186206817627,0.520526111125946,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.977161467075348,0.5043906569480896,0.3528173565864563,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9321734309196472,0.4405529797077179,0.4182052612304687,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.74134761095047,0.2206785380840301,1.0029810667037964,284.9593811035156,284.95001220703125,303.2228698730469,297.1704406738281,299.7054748535156,296.2878723144531,284.9594421386719,1.0,0.5764843821525574,0.5633959174156189,0.5633959174156189,1.0,1.0,-3.125633955001831,1.2688333988189695,1.8568006753921509,0.5632063746452332,0.9473353028297424,0.9473353028297424,0.0,136.22653198242188,145.0,76635.9453125,0.0,2463.713623046875,1.0,278.1499938964844,282.96392822265625,300.17266845703125,305.14801025390625,293.1499938964844,293.1499938964844,278.1499938964844,35462.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508316278457642,1.0,0.0,0.0,3.80518102645874,3.805206537246704,9.661486046752543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.5654296875,0.0,1708.5697021484375,1895.4371337890625,0.0,2943.060546875,0.9397445321083068,1.0,0.0,3.0,1.0,0.0
17762700,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8517324328422546,0.3413847386837005,0.3087729215621948,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9990000128746032,0.5654203295707703,0.5236045122146606,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9761879444122314,0.5056924223899841,0.3537539541721344,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9304486513137816,0.441023051738739,0.4186804890632629,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7401963472366333,0.220845028758049,1.0039080381393433,284.9591979980469,284.95001220703125,303.23370361328125,297.174560546875,299.70556640625,296.284912109375,284.959228515625,1.0,0.5780651569366455,0.5622318983078003,0.5622318983078003,1.0,1.0,-3.132429361343384,1.2701834440231323,1.862246036529541,0.5629870891571045,0.9502770304679872,0.9502770304679872,0.0,137.36166381835938,145.0,76791.203125,0.0,2482.760009765625,1.0,278.1499938964844,282.9609069824219,300.1780090332031,305.16485595703125,293.1499938964844,293.1499938964844,278.1499938964844,35458.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851303219795227,1.0,0.0,0.0,3.8152763843536377,3.8153021335601807,9.712819064588984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.6982421875,0.0,1720.7034912109375,1895.4371337890625,0.0,2947.478515625,0.942009449005127,1.0,0.0,3.0,1.0,0.0
17762760,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.850227952003479,0.3416113257408142,0.3090096414089203,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9990000128746032,0.5658653974533081,0.5268832445144653,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9750792384147644,0.5069546699523926,0.3546667397022247,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9286004304885864,0.4414927661418915,0.4191570878028869,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7389617562294006,0.2210009098052978,1.0047986507415771,284.9588317871094,284.95001220703125,303.2417297363281,297.17681884765625,299.7037658691406,296.2812805175781,284.9588623046875,1.0,0.5797054171562195,0.5609812140464783,0.5609812140464783,1.0,1.0,-3.139397621154785,1.271474838256836,1.8679227828979488,0.5626725554466248,0.9529777765274048,0.9529777765274048,0.0,138.5660858154297,148.0,76938.9375,0.0,2502.585693359375,1.0,278.1499938964844,282.9578552246094,300.1810913085937,305.17901611328125,293.1499938964844,293.1499938964844,278.1499938964844,35466.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518309593200684,1.0,0.0,0.0,3.825050830841065,3.825076580047608,9.762650279299123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.83203125,0.0,1732.5965576171875,1895.4371337890625,0.0,2952.423095703125,0.9442113637924194,1.0,0.0,3.0,1.0,0.0
17762820,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8469964265823364,0.3420550525188446,0.3094825446605682,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9990000128746032,0.566352903842926,0.533804178237915,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9725004434585572,0.5094060897827148,0.3564394116401672,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9245872497558594,0.4424247145652771,0.4201115071773529,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7362784743309021,0.2212839126586914,1.0064804553985596,284.9578857421875,284.95001220703125,303.2498474121094,297.1758728027344,299.6960754394531,296.272705078125,284.9579162597656,1.0,0.5831022262573242,0.5584799647331238,0.5584799647331238,1.0,1.0,-3.1534993648529053,1.2740527391433716,1.8794466257095337,0.56201171875,0.9577908515930176,0.9577908515930176,0.0,141.15695190429688,151.0,77211.6328125,0.0,2543.85498046875,1.0,278.1499938964844,282.951904296875,300.1813049316406,305.1997375488281,293.1499938964844,293.1499938964844,278.1499938964844,35501.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530262112617493,1.0,0.0,0.0,3.8433332443237305,3.843359231948853,9.856197493718355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.2861328125,0.0,1755.1617431640625,1895.4371337890625,0.0,2963.622802734375,0.9483470916748048,1.0,0.0,3.0,1.0,0.0
17762880,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8469964265823364,0.3420550525188446,0.3094825446605682,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9990000128746032,0.566352903842926,0.533804178237915,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9725004434585572,0.5094060897827148,0.3564394116401672,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9245872497558594,0.4424247145652771,0.4201115071773529,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7362784743309021,0.2212839126586914,1.0064804553985596,284.9578857421875,284.95001220703125,303.2498474121094,297.1758728027344,299.6960754394531,296.272705078125,284.9579162597656,1.0,0.5831022262573242,0.5584799647331238,0.5584799647331238,1.0,1.0,-3.1534993648529053,1.2740527391433716,1.8794466257095337,0.56201171875,0.9577908515930176,0.9577908515930176,0.0,141.15695190429688,151.0,77211.6328125,0.0,2543.85498046875,1.0,278.1499938964844,282.951904296875,300.1813049316406,305.1997375488281,293.1499938964844,293.1499938964844,278.1499938964844,35501.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530262112617493,1.0,0.0,0.0,3.8433332443237305,3.843359231948853,9.856197493718355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.2861328125,0.0,1755.1617431640625,1895.4371337890625,0.0,2963.622802734375,0.9483470916748048,1.0,0.0,3.0,1.0,0.0
17762940,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8424208164215088,0.3424579799175262,0.3099596798419952,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9968978762626648,0.5667771100997925,0.5369370579719543,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9681873917579652,0.5117676854133606,0.3581742942333221,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.91877019405365,0.443318635225296,0.4210730493068695,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7324365973472595,0.2215170562267303,1.00812029838562,284.95428466796875,284.95001220703125,303.2478942871094,297.1681213378906,299.6842041015625,296.2645874023437,284.9541320800781,1.0,0.5862929224967957,0.5559786558151245,0.5559786558151245,1.0,1.0,-3.163348436355591,1.2746822834014893,1.8886662721633911,0.5604403614997864,0.9590443968772888,0.9590443968772888,0.0,144.44801330566406,154.0,77364.8515625,0.0,2580.595947265625,1.0,278.1499938964844,282.945068359375,300.1739501953125,305.20660400390625,293.1499938964844,293.1499938964844,278.1499938964844,35635.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542685508728027,1.0,0.0,0.0,3.8565173149108887,3.8565433025360094,9.92393324850127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.1728515625,0.0,1772.4150390625,1895.4371337890625,0.0,2975.26611328125,0.95138019323349,1.0,0.0,3.0,1.0,0.0
17763000,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8424208164215088,0.3424579799175262,0.3099596798419952,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9968978762626648,0.5667771100997925,0.5369370579719543,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9681873917579652,0.5117676854133606,0.3581742942333221,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.91877019405365,0.443318635225296,0.4210730493068695,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7324365973472595,0.2215170562267303,1.00812029838562,284.95428466796875,284.95001220703125,303.2478942871094,297.1681213378906,299.6842041015625,296.2645874023437,284.9541320800781,1.0,0.5862929224967957,0.5559786558151245,0.5559786558151245,1.0,1.0,-3.163348436355591,1.2746822834014893,1.8886662721633911,0.5604403614997864,0.9590443968772888,0.9590443968772888,0.0,144.44801330566406,154.0,77364.8515625,0.0,2580.595947265625,1.0,278.1499938964844,282.945068359375,300.1739501953125,305.20660400390625,293.1499938964844,293.1499938964844,278.1499938964844,35635.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542685508728027,1.0,0.0,0.0,3.8565173149108887,3.8565433025360094,9.92393324850127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.1728515625,0.0,1772.4150390625,1895.4371337890625,0.0,2975.26611328125,0.95138019323349,1.0,0.0,3.0,1.0,0.0
17763060,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8374006748199463,0.3428207337856293,0.3104154169559479,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9921566843986512,0.5676008462905884,0.5377368330955505,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.963084876537323,0.5140588879585266,0.359869122505188,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.91241717338562,0.4441730380058288,0.4220136702060699,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.728176474571228,0.2217113673686981,1.0096490383148191,284.94989013671875,284.95001220703125,303.23663330078125,297.1540222167969,299.669677734375,296.2586364746094,284.9498291015625,1.0,0.5891712307929993,0.5534970164299011,0.5534970164299011,1.0,1.0,-3.169663667678833,1.2737351655960083,1.8959285020828247,0.5580292344093323,0.9570226073265076,0.9570226073265076,0.0,148.00929260253906,157.0,77390.2734375,0.0,2612.442138671875,1.0,278.1499938964844,282.9394836425781,300.1596984863281,305.1978759765625,293.1499938964844,293.1499938964844,278.1499938964844,35844.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554286360740662,1.0,0.0,0.0,3.862102746963501,3.862128973007202,9.952700565918349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.013671875,0.0,1780.9615478515625,1895.4371337890625,0.0,2986.140380859375,0.9527649879455566,1.0,0.0,3.0,1.0,0.0
17763120,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8374006748199463,0.3428207337856293,0.3104154169559479,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9921566843986512,0.5676008462905884,0.5377368330955505,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.963084876537323,0.5140588879585266,0.359869122505188,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.91241717338562,0.4441730380058288,0.4220136702060699,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.728176474571228,0.2217113673686981,1.0096490383148191,284.94989013671875,284.95001220703125,303.23663330078125,297.1540222167969,299.669677734375,296.2586364746094,284.9498291015625,1.0,0.5891712307929993,0.5534970164299011,0.5534970164299011,1.0,1.0,-3.169663667678833,1.2737351655960083,1.8959285020828247,0.5580292344093323,0.9570226073265076,0.9570226073265076,0.0,148.00929260253906,157.0,77390.2734375,0.0,2612.442138671875,1.0,278.1499938964844,282.9394836425781,300.1596984863281,305.1978759765625,293.1499938964844,293.1499938964844,278.1499938964844,35844.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554286360740662,1.0,0.0,0.0,3.862102746963501,3.862128973007202,9.952700565918349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.013671875,0.0,1780.9615478515625,1895.4371337890625,0.0,2986.140380859375,0.9527649879455566,1.0,0.0,3.0,1.0,0.0
17763180,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8330775499343872,0.3431768715381622,0.3108466267585754,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9879406690597534,0.568644106388092,0.5387958884239197,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9586231708526612,0.5163107514381409,0.3615208566188812,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9071178436279296,0.445015013217926,0.4229241907596588,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7244526147842407,0.221892848610878,1.0110334157943726,284.9485778808594,284.95001220703125,303.2167663574219,297.13409423828125,299.6522827148437,296.2542419433594,284.94854736328125,1.0,0.5919155478477478,0.5510153770446777,0.5510153770446777,1.0,1.0,-3.176201343536377,1.2728204727172852,1.9033807516098025,0.5555921792984009,0.9553430676460266,0.9553430676460266,0.0,151.29104614257812,160.0,77366.2734375,0.0,2643.171630859375,1.0,278.1499938964844,282.93719482421875,300.1389465332031,305.1770935058594,293.1499938964844,293.1499938964844,278.1499938964844,35960.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563934564590454,1.0,0.0,0.0,3.862642288208008,3.862668514251709,9.95548134596902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.5185546875,0.0,1782.5479736328125,1895.4371337890625,0.0,2995.185302734375,0.9529704451560974,1.0,0.0,3.0,1.0,0.0
17763240,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8330775499343872,0.3431768715381622,0.3108466267585754,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9879406690597534,0.568644106388092,0.5387958884239197,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9586231708526612,0.5163107514381409,0.3615208566188812,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9071178436279296,0.445015013217926,0.4229241907596588,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7244526147842407,0.221892848610878,1.0110334157943726,284.9485778808594,284.95001220703125,303.2167663574219,297.13409423828125,299.6522827148437,296.2542419433594,284.94854736328125,1.0,0.5919155478477478,0.5510153770446777,0.5510153770446777,1.0,1.0,-3.176201343536377,1.2728204727172852,1.9033807516098025,0.5555921792984009,0.9553430676460266,0.9553430676460266,0.0,151.29104614257812,160.0,77366.2734375,0.0,2643.171630859375,1.0,278.1499938964844,282.93719482421875,300.1389465332031,305.1770935058594,293.1499938964844,293.1499938964844,278.1499938964844,35960.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563934564590454,1.0,0.0,0.0,3.862642288208008,3.862668514251709,9.95548134596902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.5185546875,0.0,1782.5479736328125,1895.4371337890625,0.0,2995.185302734375,0.9529704451560974,1.0,0.0,3.0,1.0,0.0
17763300,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8310545682907104,0.3433534801006317,0.3110593557357788,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9859039783477784,0.5691835284233093,0.5393517017364502,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9565062522888184,0.5174252986907959,0.3623374998569488,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9047166705131532,0.4454326927661896,0.4233746230602264,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.722689688205719,0.2219812422990799,1.01170551776886,284.9482421875,284.95001220703125,303.203857421875,297.1220703125,299.642578125,296.2522277832031,284.9482421875,1.0,0.5932587385177612,0.5497745871543884,0.5497745871543884,1.0,1.0,-3.1794567108154297,1.272331714630127,1.9071249961853027,0.554349958896637,0.9545400738716124,0.9545400738716124,0.0,152.88929748535156,160.0,77342.7578125,0.0,2658.324462890625,1.0,278.1499938964844,282.9364624023437,300.1268920898437,305.1640930175781,293.1499938964844,293.1499938964844,278.1499938964844,35999.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568896055221558,1.0,0.0,0.0,3.8620219230651855,3.862047910690308,9.95228333522391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.3330078125,0.0,1782.0877685546875,1895.4371337890625,0.0,2999.837158203125,0.9528582096099854,1.0,0.0,3.0,1.0,0.0
17763360,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.829101026058197,0.3435281217098236,0.3112699091434479,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9838955402374268,0.5697237253189087,0.5399118065834045,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.954445481300354,0.5185314416885376,0.3631478250026703,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9024590849876404,0.4458472430706024,0.4238216578960418,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7209732532501221,0.2220678925514221,1.0123664140701294,284.94805908203125,284.95001220703125,303.1890563964844,297.1087951660156,299.63232421875,296.2503356933594,284.94805908203125,1.0,0.5945862531661987,0.548617959022522,0.548617959022522,1.0,1.0,-3.182689905166626,1.271938681602478,1.9107511043548584,0.5532122254371643,0.9537612795829772,0.9537612795829772,0.0,154.46852111816406,163.0,77313.71875,0.0,2673.358154296875,1.0,278.1499938964844,282.9359436035156,300.1136169433594,305.1494140625,293.1499938964844,293.1499938964844,278.1499938964844,36028.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573936223983765,1.0,0.0,0.0,3.860972166061402,3.860998392105103,9.946874115485116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.8193359375,0.0,1781.024169921875,1895.4371337890625,0.0,3004.563232421875,0.9526429176330566,1.0,0.0,3.0,1.0,0.0
17763420,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8253487944602966,0.3438730537891388,0.3116857409477234,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9799166917800904,0.570784330368042,0.5410211086273193,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9504374861717224,0.5207040309906006,0.3647435903549194,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8981737494468689,0.446668416261673,0.4247068762779236,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7176306843757629,0.2222352027893066,1.0136572122573853,284.9477233886719,284.95001220703125,303.1541748046875,297.07861328125,299.6098327636719,296.2466125488281,284.9477233886719,1.0,0.5972034931182861,0.5463046431541443,0.5463046431541443,1.0,1.0,-3.189058780670166,1.2710801362991333,1.9179786443710327,0.5508962273597717,0.9520607590675354,0.9520607590675354,0.0,157.59384155273438,166.0,77237.390625,0.0,2703.13671875,1.0,278.1499938964844,282.9351501464844,300.0836486816406,305.1155090332031,293.1499938964844,293.1499938964844,278.1499938964844,36075.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584537506103516,1.0,0.0,0.0,3.857785224914551,3.857811212539673,9.93046000985487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.681640625,0.0,1777.45556640625,1895.4371337890625,0.0,3014.50390625,0.951956868171692,1.0,0.0,3.0,1.0,0.0
17763480,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8253487944602966,0.3438730537891388,0.3116857409477234,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9799166917800904,0.570784330368042,0.5410211086273193,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9504374861717224,0.5207040309906006,0.3647435903549194,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8981737494468689,0.446668416261673,0.4247068762779236,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7176306843757629,0.2222352027893066,1.0136572122573853,284.9477233886719,284.95001220703125,303.1541748046875,297.07861328125,299.6098327636719,296.2466125488281,284.9477233886719,1.0,0.5972034931182861,0.5463046431541443,0.5463046431541443,1.0,1.0,-3.189058780670166,1.2710801362991333,1.9179786443710327,0.5508962273597717,0.9520607590675354,0.9520607590675354,0.0,157.59384155273438,166.0,77237.390625,0.0,2703.13671875,1.0,278.1499938964844,282.9351501464844,300.0836486816406,305.1155090332031,293.1499938964844,293.1499938964844,278.1499938964844,36075.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584537506103516,1.0,0.0,0.0,3.857785224914551,3.857811212539673,9.93046000985487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.681640625,0.0,1777.45556640625,1895.4371337890625,0.0,3014.50390625,0.951956868171692,1.0,0.0,3.0,1.0,0.0
17763540,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8217542171478271,0.3442260026931762,0.3121052086353302,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9759394526481628,0.5717836022377014,0.5420823097229004,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.94650399684906,0.5227660536766052,0.3662726581096649,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8940845727920532,0.4474917352199554,0.4255906641483307,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.714352548122406,0.2223922163248062,1.0149019956588743,284.947265625,284.95001220703125,303.1128845214844,297.04400634765625,299.5845642089844,296.2426147460937,284.947265625,1.0,0.5997746586799622,0.5439913868904114,0.5439913868904114,1.0,1.0,-3.195236921310425,1.2700785398483276,1.9251583814620967,0.5484941005706787,0.950005054473877,0.950005054473877,0.0,160.69639587402344,169.0,77135.546875,0.0,2732.518798828125,1.0,278.1499938964844,282.9346008300781,300.0493469238281,305.075439453125,293.1499938964844,293.1499938964844,278.1499938964844,36116.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595687747001648,1.0,0.0,0.0,3.853132963180542,3.853158950805664,9.906523246172585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.8505859375,0.0,1772.046875,1895.4371337890625,0.0,3024.960693359375,0.9509357810020448,1.0,0.0,3.0,1.0,0.0
17763600,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8217542171478271,0.3442260026931762,0.3121052086353302,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9759394526481628,0.5717836022377014,0.5420823097229004,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.94650399684906,0.5227660536766052,0.3662726581096649,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8940845727920532,0.4474917352199554,0.4255906641483307,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.714352548122406,0.2223922163248062,1.0149019956588743,284.947265625,284.95001220703125,303.1128845214844,297.04400634765625,299.5845642089844,296.2426147460937,284.947265625,1.0,0.5997746586799622,0.5439913868904114,0.5439913868904114,1.0,1.0,-3.195236921310425,1.2700785398483276,1.9251583814620967,0.5484941005706787,0.950005054473877,0.950005054473877,0.0,160.69639587402344,169.0,77135.546875,0.0,2732.518798828125,1.0,278.1499938964844,282.9346008300781,300.0493469238281,305.075439453125,293.1499938964844,293.1499938964844,278.1499938964844,36116.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595687747001648,1.0,0.0,0.0,3.853132963180542,3.853158950805664,9.906523246172585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.8505859375,0.0,1772.046875,1895.4371337890625,0.0,3024.960693359375,0.9509357810020448,1.0,0.0,3.0,1.0,0.0
