time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8182734847068787,0.3445773422718048,0.3125253915786743,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9719442129135132,0.5727183818817139,0.5430833697319031,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9426258206367492,0.5247403383255005,0.3677362203598022,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8901604413986206,0.4483093917369842,0.4264709055423736,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7110947966575623,0.222537562251091,1.0160951614379885,284.9468078613281,284.95001220703125,303.0658874511719,297.0055236816406,299.5570373535156,296.23846435546875,284.94683837890625,1.0,0.6023027300834656,0.5417147278785706,0.5417147278785706,1.0,1.0,-3.20119857788086,1.2689802646636963,1.932218194007873,0.5460561513900757,0.9476370811462402,0.9476370811462402,0.0,163.78712463378906,172.0,77011.125,0.0,2761.503662109375,1.0,278.1499938964844,282.9343566894531,300.0111083984375,305.0297546386719,293.1499938964844,293.1499938964844,278.1499938964844,36154.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607263565063477,1.0,0.0,0.0,3.847087860107422,3.847113847732544,9.87546286523866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.9951171875,0.0,1764.9095458984375,1895.4371337890625,0.0,3035.817138671875,0.9495992064476012,1.0,0.0,3.0,1.0,0.0
17763720,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8182734847068787,0.3445773422718048,0.3125253915786743,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9719442129135132,0.5727183818817139,0.5430833697319031,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9426258206367492,0.5247403383255005,0.3677362203598022,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8901604413986206,0.4483093917369842,0.4264709055423736,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7110947966575623,0.222537562251091,1.0160951614379885,284.9468078613281,284.95001220703125,303.0658874511719,297.0055236816406,299.5570373535156,296.23846435546875,284.94683837890625,1.0,0.6023027300834656,0.5417147278785706,0.5417147278785706,1.0,1.0,-3.20119857788086,1.2689802646636963,1.932218194007873,0.5460561513900757,0.9476370811462402,0.9476370811462402,0.0,163.78712463378906,172.0,77011.125,0.0,2761.503662109375,1.0,278.1499938964844,282.9343566894531,300.0111083984375,305.0297546386719,293.1499938964844,293.1499938964844,278.1499938964844,36154.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607263565063477,1.0,0.0,0.0,3.847087860107422,3.847113847732544,9.87546286523866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.9951171875,0.0,1764.9095458984375,1895.4371337890625,0.0,3035.817138671875,0.9495992064476012,1.0,0.0,3.0,1.0,0.0
17763780,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8148710131645203,0.3449125587940216,0.312934011220932,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9679368138313292,0.5735977292060852,0.5440304279327393,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9388271570205688,0.5266662240028381,0.36915984749794,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8863818645477295,0.4491076469421386,0.4273357093334198,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.707828938961029,0.2226711958646774,1.017235279083252,284.9463806152344,284.95001220703125,303.0138854980469,296.96356201171875,299.52752685546875,296.2344055175781,284.9464111328125,1.0,0.6047906279563904,0.5394380688667297,0.5394380688667297,1.0,1.0,-3.206951141357422,1.2677351236343384,1.9392160177230835,0.5435298681259155,0.9449843764305116,0.9449843764305116,0.0,166.86842346191406,175.0,76865.515625,0.0,2790.1123046875,1.0,278.1499938964844,282.9344177246094,299.96929931640625,304.9788513183594,293.1499938964844,293.1499938964844,278.1499938964844,36188.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619071841239929,1.0,0.0,0.0,3.839733123779297,3.83975887298584,9.83774043561425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.5400390625,0.0,1756.16259765625,1895.4371337890625,0.0,3046.89306640625,0.947966456413269,1.0,0.0,3.0,1.0,0.0
17763840,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8148710131645203,0.3449125587940216,0.312934011220932,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9679368138313292,0.5735977292060852,0.5440304279327393,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9388271570205688,0.5266662240028381,0.36915984749794,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8863818645477295,0.4491076469421386,0.4273357093334198,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.707828938961029,0.2226711958646774,1.017235279083252,284.9463806152344,284.95001220703125,303.0138854980469,296.96356201171875,299.52752685546875,296.2344055175781,284.9464111328125,1.0,0.6047906279563904,0.5394380688667297,0.5394380688667297,1.0,1.0,-3.206951141357422,1.2677351236343384,1.9392160177230835,0.5435298681259155,0.9449843764305116,0.9449843764305116,0.0,166.86842346191406,175.0,76865.515625,0.0,2790.1123046875,1.0,278.1499938964844,282.9344177246094,299.96929931640625,304.9788513183594,293.1499938964844,293.1499938964844,278.1499938964844,36188.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619071841239929,1.0,0.0,0.0,3.839733123779297,3.83975887298584,9.83774043561425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.5400390625,0.0,1756.16259765625,1895.4371337890625,0.0,3046.89306640625,0.947966456413269,1.0,0.0,3.0,1.0,0.0
17763900,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.813189685344696,0.3450721204280853,0.3131316602230072,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9659312963485718,0.5740188956260681,0.5444860458374023,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9369635581970216,0.5276174545288086,0.3698622584342956,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8845425248146057,0.4494973421096802,0.4277598559856415,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7062084674835205,0.2227338403463363,1.0177865028381348,284.9461975097656,284.95001220703125,302.9862670898437,296.94146728515625,299.5121154785156,296.2324523925781,284.9461975097656,1.0,0.6060207486152649,0.5382997393608093,0.5382997393608093,1.0,1.0,-3.209754467010498,1.2670592069625854,1.9426952600479128,0.5422338843345642,0.9435685873031616,0.9435685873031616,0.0,168.40618896484375,175.0,76785.6484375,0.0,2804.28759765625,1.0,278.1499938964844,282.9345703125,299.9472351074219,304.95172119140625,293.1499938964844,293.1499938964844,278.1499938964844,36204.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625052571296692,1.0,0.0,0.0,3.835616111755371,3.835641860961914,9.816654937822022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.80859375,0.0,1751.25390625,1895.4371337890625,0.0,3052.503173828125,0.9470505714416504,1.0,0.0,3.0,1.0,0.0
17763960,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8115171790122986,0.345226377248764,0.3133247494697571,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.963924527168274,0.5744268298149109,0.544929563999176,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9351252913475036,0.5285632014274597,0.3705602586269378,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.882734477519989,0.4498807489871979,0.4281783401966095,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7046095728874207,0.222794622182846,1.0183284282684326,284.946044921875,284.95001220703125,302.9576416015625,296.9186706542969,299.4964599609375,296.23052978515625,284.946044921875,1.0,0.6072425246238708,0.5371769666671753,0.5371769666671753,1.0,1.0,-3.212514162063598,1.2663743495941162,1.9461398124694824,0.5409407615661621,0.9421210885047911,0.9421210885047911,0.0,169.9427490234375,178.0,76702.359375,0.0,2818.39013671875,1.0,278.1499938964844,282.934814453125,299.92449951171875,304.9236145019531,293.1499938964844,293.1499938964844,278.1499938964844,36218.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631124496459961,1.0,0.0,0.0,3.831261396408081,3.831287384033203,9.794378001970472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.3388671875,0.0,1746.0556640625,1895.4371337890625,0.0,3058.198974609375,0.9460805654525756,1.0,0.0,3.0,1.0,0.0
17764020,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8081868886947632,0.3455183506011963,0.3136966228485107,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9599066972732544,0.5751938819885254,0.5457742214202881,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9315298199653624,0.5304422974586487,0.3719465434551239,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8792083859443665,0.450627863407135,0.4289973974227905,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7014774680137634,0.2229135036468505,1.0193960666656494,284.9457397460937,284.95001220703125,302.8978576660156,296.8713073730469,299.4642944335937,296.2268371582031,284.9457702636719,1.0,0.6096628308296204,0.5349314212799072,0.5349314212799072,1.0,1.0,-3.217911720275879,1.2649128437042236,1.9529988765716555,0.5382962822914124,0.939124584197998,0.939124584197998,0.0,173.01283264160156,181.0,76525.609375,0.0,2846.396728515625,1.0,278.1499938964844,282.9354248046875,299.8773498535156,304.8649597167969,293.1499938964844,293.1499938964844,278.1499938964844,36245.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643484115600586,1.0,0.0,0.0,3.821909666061402,3.821935415267944,9.746621572048753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.3251953125,0.0,1734.889892578125,1895.4371337890625,0.0,3069.792724609375,0.9439944624900818,1.0,0.0,3.0,1.0,0.0
17764080,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8081868886947632,0.3455183506011963,0.3136966228485107,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9599066972732544,0.5751938819885254,0.5457742214202881,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9315298199653624,0.5304422974586487,0.3719465434551239,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8792083859443665,0.450627863407135,0.4289973974227905,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7014774680137634,0.2229135036468505,1.0193960666656494,284.9457397460937,284.95001220703125,302.8978576660156,296.8713073730469,299.4642944335937,296.2268371582031,284.9457702636719,1.0,0.6096628308296204,0.5349314212799072,0.5349314212799072,1.0,1.0,-3.217911720275879,1.2649128437042236,1.9529988765716555,0.5382962822914124,0.939124584197998,0.939124584197998,0.0,173.01283264160156,181.0,76525.609375,0.0,2846.396728515625,1.0,278.1499938964844,282.9354248046875,299.8773498535156,304.8649597167969,293.1499938964844,293.1499938964844,278.1499938964844,36245.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643484115600586,1.0,0.0,0.0,3.821909666061402,3.821935415267944,9.746621572048753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.3251953125,0.0,1734.889892578125,1895.4371337890625,0.0,3069.792724609375,0.9439944624900818,1.0,0.0,3.0,1.0,0.0
17764140,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8048592805862427,0.345782995223999,0.3140443861484527,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9558849334716796,0.5758876800537109,0.5465502142906189,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9280544519424438,0.5323118567466736,0.3733242750167846,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8757967352867126,0.4513421058654785,0.4297860860824585,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6984348297119141,0.2230286747217178,1.020445466041565,284.9455261230469,284.95001220703125,302.83526611328125,296.8219299316406,299.4311218261719,296.2234802246094,284.9455261230469,1.0,0.6120492815971375,0.5326858162879944,0.5326858162879944,1.0,1.0,-3.2231311798095703,1.2633185386657717,1.9598126411437988,0.5355678796768188,0.9359865188598632,0.9359865188598632,0.0,176.07553100585938,184.0,76334.140625,0.0,2874.080078125,1.0,278.1499938964844,282.9363098144531,299.827880859375,304.8028259277344,293.1499938964844,293.1499938964844,278.1499938964844,36267.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655669093132019,1.0,0.0,0.0,3.811648607254028,3.8116743564605713,9.694356322142994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.3701171875,0.0,1722.646728515625,1895.4371337890625,0.0,3081.223876953125,0.9417030215263368,1.0,0.0,3.0,1.0,0.0
17764200,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8048592805862427,0.345782995223999,0.3140443861484527,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9558849334716796,0.5758876800537109,0.5465502142906189,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9280544519424438,0.5323118567466736,0.3733242750167846,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8757967352867126,0.4513421058654785,0.4297860860824585,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6984348297119141,0.2230286747217178,1.020445466041565,284.9455261230469,284.95001220703125,302.83526611328125,296.8219299316406,299.4311218261719,296.2234802246094,284.9455261230469,1.0,0.6120492815971375,0.5326858162879944,0.5326858162879944,1.0,1.0,-3.2231311798095703,1.2633185386657717,1.9598126411437988,0.5355678796768188,0.9359865188598632,0.9359865188598632,0.0,176.07553100585938,184.0,76334.140625,0.0,2874.080078125,1.0,278.1499938964844,282.9363098144531,299.827880859375,304.8028259277344,293.1499938964844,293.1499938964844,278.1499938964844,36267.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655669093132019,1.0,0.0,0.0,3.811648607254028,3.8116743564605713,9.694356322142994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.3701171875,0.0,1722.646728515625,1895.4371337890625,0.0,3081.223876953125,0.9417030215263368,1.0,0.0,3.0,1.0,0.0
17764260,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8015809655189514,0.3460255265235901,0.3143727481365204,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9518727660179138,0.5765356421470642,0.5472809672355652,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9247010946273804,0.5341805815696716,0.3747002780437469,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8724915385246277,0.4520295560359955,0.4305500388145447,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6954734921455383,0.223139077425003,1.021475911140442,284.9453430175781,284.95001220703125,302.7705993652344,296.7710266113281,299.39752197265625,296.22039794921875,284.94537353515625,1.0,0.6144100427627563,0.5304599404335022,0.5304599404335022,1.0,1.0,-3.2282156944274902,1.261643409729004,1.9665722846984863,0.5327942967414856,0.9327921271324158,0.9327921271324158,0.0,179.13717651367188,187.0,76133.4921875,0.0,2901.563232421875,1.0,278.1499938964844,282.93731689453125,299.7771301269531,304.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,36286.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668041229248047,1.0,0.0,0.0,3.800809144973755,3.800834655761719,9.639297786634415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.751953125,0.0,1709.7470703125,1895.4371337890625,0.0,3092.830322265625,0.939279317855835,1.0,0.0,3.0,1.0,0.0
17764320,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8015809655189514,0.3460255265235901,0.3143727481365204,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9518727660179138,0.5765356421470642,0.5472809672355652,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9247010946273804,0.5341805815696716,0.3747002780437469,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8724915385246277,0.4520295560359955,0.4305500388145447,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6954734921455383,0.223139077425003,1.021475911140442,284.9453430175781,284.95001220703125,302.7705993652344,296.7710266113281,299.39752197265625,296.22039794921875,284.94537353515625,1.0,0.6144100427627563,0.5304599404335022,0.5304599404335022,1.0,1.0,-3.2282156944274902,1.261643409729004,1.9665722846984863,0.5327942967414856,0.9327921271324158,0.9327921271324158,0.0,179.13717651367188,187.0,76133.4921875,0.0,2901.563232421875,1.0,278.1499938964844,282.93731689453125,299.7771301269531,304.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,36286.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668041229248047,1.0,0.0,0.0,3.800809144973755,3.800834655761719,9.639297786634415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.751953125,0.0,1709.7470703125,1895.4371337890625,0.0,3092.830322265625,0.939279317855835,1.0,0.0,3.0,1.0,0.0
17764380,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7983767986297607,0.3462379872798919,0.3146744966506958,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9478798508644104,0.5771315693855286,0.5479611158370972,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9214845299720764,0.5360575914382935,0.3760804831981659,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8692865371704102,0.4526805281639099,0.4312800765037536,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6925919055938721,0.2232415974140167,1.0224729776382446,284.9452209472656,284.95001220703125,302.7045288085937,296.7191162109375,299.3635559082031,296.2176513671875,284.9452514648437,1.0,0.6167397499084473,0.52823406457901,0.52823406457901,1.0,1.0,-3.2331345081329346,1.259843349456787,1.973291158676148,0.5299397110939026,0.9295355677604676,0.9295355677604676,0.0,182.19259643554688,190.0,75922.0234375,0.0,2928.74365234375,1.0,278.1499938964844,282.9384765625,299.72509765625,304.67236328125,293.1499938964844,293.1499938964844,278.1499938964844,36302.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680057525634766,1.0,0.0,0.0,3.789327383041382,3.7893528938293457,9.581148106008186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.24609375,0.0,1696.1187744140625,1895.4371337890625,0.0,3104.1025390625,0.9367111325263976,1.0,0.0,3.0,1.0,0.0
17764440,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7983767986297607,0.3462379872798919,0.3146744966506958,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9478798508644104,0.5771315693855286,0.5479611158370972,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9214845299720764,0.5360575914382935,0.3760804831981659,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8692865371704102,0.4526805281639099,0.4312800765037536,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6925919055938721,0.2232415974140167,1.0224729776382446,284.9452209472656,284.95001220703125,302.7045288085937,296.7191162109375,299.3635559082031,296.2176513671875,284.9452514648437,1.0,0.6167397499084473,0.52823406457901,0.52823406457901,1.0,1.0,-3.2331345081329346,1.259843349456787,1.973291158676148,0.5299397110939026,0.9295355677604676,0.9295355677604676,0.0,182.19259643554688,190.0,75922.0234375,0.0,2928.74365234375,1.0,278.1499938964844,282.9384765625,299.72509765625,304.67236328125,293.1499938964844,293.1499938964844,278.1499938964844,36302.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680057525634766,1.0,0.0,0.0,3.789327383041382,3.7893528938293457,9.581148106008186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.24609375,0.0,1696.1187744140625,1895.4371337890625,0.0,3104.1025390625,0.9367111325263976,1.0,0.0,3.0,1.0,0.0
17764500,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7968006134033203,0.3463343679904938,0.3148167133331299,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9458927512168884,0.5774141550064087,0.548286497592926,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9199267625808716,0.5370011925697327,0.3767737150192261,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8677186965942383,0.4529940187931061,0.4316340088844299,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6911785006523132,0.2232902348041534,1.0229603052139282,284.9451904296875,284.95001220703125,302.6712341308594,296.69293212890625,299.3466186523437,296.2164001464844,284.9452209472656,1.0,0.6178949475288391,0.5271210670471191,0.5271210670471191,1.0,1.0,-3.235541343688965,1.2589002847671509,1.9766409397125244,0.5284826755523682,0.9279028177261353,0.9279028177261353,0.0,183.72023010253903,190.0,75813.78125,0.0,2942.25390625,1.0,278.1499938964844,282.9390869140625,299.69891357421875,304.6387939453125,293.1499938964844,293.1499938964844,278.1499938964844,36308.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686015605926514,1.0,0.0,0.0,3.783434152603149,3.783459663391113,9.551370112603763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.134765625,0.0,1689.1444091796875,1895.4371337890625,0.0,3109.6923828125,0.9353919625282288,1.0,0.0,3.0,1.0,0.0
17764560,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7952426075935364,0.3464251458644867,0.3149539232254028,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9439150094985962,0.5776880979537964,0.5486037135124207,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.91840398311615,0.5379484295845032,0.3774692416191101,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.866174578666687,0.4533006548881531,0.4319815337657928,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6897838711738586,0.2233373373746872,1.023440957069397,284.9451904296875,284.95001220703125,302.6378479003906,296.6666564941406,299.3297424316406,296.2152404785156,284.9451904296875,1.0,0.6190446019172668,0.5260418653488159,0.5260418653488159,1.0,1.0,-3.237919807434082,1.2579877376556396,1.9799319505691528,0.5270634293556213,0.926291823387146,0.926291823387146,0.0,185.2475128173828,193.0,75705.0234375,0.0,2955.720703125,1.0,278.1499938964844,282.9397277832031,299.672607421875,304.6050720214844,293.1499938964844,293.1499938964844,278.1499938964844,36314.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691912293434143,1.0,0.0,0.0,3.7774887084960938,3.77751398086548,9.521374408905104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.9814453125,0.0,1682.1181640625,1895.4371337890625,0.0,3115.223876953125,0.9340605735778807,1.0,0.0,3.0,1.0,0.0
17764620,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7921761274337769,0.3465819954872131,0.3152064681053161,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9399881958961488,0.5782000422477722,0.5492041110992432,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.915472149848938,0.5398629307746887,0.3788730502128601,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8631515502929688,0.4538837969303131,0.4326485097408294,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6870493292808533,0.2234250754117965,1.0243736505508425,284.9451904296875,284.95001220703125,302.5712280273437,296.6141357421875,299.2963562011719,296.213134765625,284.9452209472656,1.0,0.6213220953941345,0.5238833427429199,0.5238833427429199,1.0,1.0,-3.242558240890503,1.2560806274414062,1.986477613449097,0.524172842502594,0.9231100678443908,0.9231100678443908,0.0,188.2979431152344,196.0,75484.2578125,0.0,2982.434814453125,1.0,278.1499938964844,282.94110107421875,299.6199951171875,304.5372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36321.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703371286392212,1.0,0.0,0.0,3.765414714813232,3.765439987182617,9.460605383537768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.3994140625,0.0,1667.882080078125,1895.4371337890625,0.0,3125.97314453125,0.9313560724258424,1.0,0.0,3.0,1.0,0.0
17764680,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7921761274337769,0.3465819954872131,0.3152064681053161,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9399881958961488,0.5782000422477722,0.5492041110992432,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.915472149848938,0.5398629307746887,0.3788730502128601,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8631515502929688,0.4538837969303131,0.4326485097408294,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6870493292808533,0.2234250754117965,1.0243736505508425,284.9451904296875,284.95001220703125,302.5712280273437,296.6141357421875,299.2963562011719,296.213134765625,284.9452209472656,1.0,0.6213220953941345,0.5238833427429199,0.5238833427429199,1.0,1.0,-3.242558240890503,1.2560806274414062,1.986477613449097,0.524172842502594,0.9231100678443908,0.9231100678443908,0.0,188.2979431152344,196.0,75484.2578125,0.0,2982.434814453125,1.0,278.1499938964844,282.94110107421875,299.6199951171875,304.5372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36321.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703371286392212,1.0,0.0,0.0,3.765414714813232,3.765439987182617,9.460605383537768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.3994140625,0.0,1667.882080078125,1895.4371337890625,0.0,3125.97314453125,0.9313560724258424,1.0,0.0,3.0,1.0,0.0
17764740,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.789175808429718,0.3467147350311279,0.3154378533363342,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9361084699630736,0.5786779522895813,0.5497726798057556,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9126845598220824,0.5418007969856262,0.3802921772003174,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8602132201194763,0.4544376134872436,0.4332883059978485,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6843845248222351,0.2235067337751388,1.0252799987792969,284.9452514648437,284.95001220703125,302.5054016113281,296.5620422363281,299.263427734375,296.2113037109375,284.9452819824219,1.0,0.6235783696174622,0.5217248797416687,0.5217248797416687,1.0,1.0,-3.247084856033325,1.2540745735168457,1.9930102825164795,0.5212111473083496,0.9199756383895874,0.9199756383895874,0.0,191.3488922119141,199.0,75261.4921875,0.0,3008.98876953125,1.0,278.1499938964844,282.94244384765625,299.56768798828125,304.469482421875,293.1499938964844,293.1499938964844,278.1499938964844,36325.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714343309402466,1.0,0.0,0.0,3.753230810165405,3.753255844116211,9.399479949934176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.89453125,0.0,1653.5865478515625,1895.4371337890625,0.0,3136.26513671875,0.9286251068115234,1.0,0.0,3.0,1.0,0.0
17764800,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.789175808429718,0.3467147350311279,0.3154378533363342,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9361084699630736,0.5786779522895813,0.5497726798057556,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9126845598220824,0.5418007969856262,0.3802921772003174,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8602132201194763,0.4544376134872436,0.4332883059978485,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6843845248222351,0.2235067337751388,1.0252799987792969,284.9452514648437,284.95001220703125,302.5054016113281,296.5620422363281,299.263427734375,296.2113037109375,284.9452819824219,1.0,0.6235783696174622,0.5217248797416687,0.5217248797416687,1.0,1.0,-3.247084856033325,1.2540745735168457,1.9930102825164795,0.5212111473083496,0.9199756383895874,0.9199756383895874,0.0,191.3488922119141,199.0,75261.4921875,0.0,3008.98876953125,1.0,278.1499938964844,282.94244384765625,299.56768798828125,304.469482421875,293.1499938964844,293.1499938964844,278.1499938964844,36325.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714343309402466,1.0,0.0,0.0,3.753230810165405,3.753255844116211,9.399479949934176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.89453125,0.0,1653.5865478515625,1895.4371337890625,0.0,3136.26513671875,0.9286251068115234,1.0,0.0,3.0,1.0,0.0
17764860,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7862374186515808,0.3468083143234253,0.3156357109546661,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9322964549064636,0.5791264176368713,0.5503111481666565,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9100830554962158,0.5438235402107239,0.3817621171474457,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8573546409606934,0.4549453556537628,0.4338865280151367,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6817936301231384,0.2235816419124603,1.0261547565460205,284.94537353515625,284.95001220703125,302.44110107421875,296.5108337402344,299.2315368652344,296.2099609375,284.94537353515625,1.0,0.6258122324943542,0.5195451378822327,0.5195451378822327,1.0,1.0,-3.251509666442871,1.2519360780715942,1.9995737075805664,0.518142819404602,0.9169615507125854,0.9169615507125854,0.0,194.39321899414065,202.0,75039.296875,0.0,3035.357421875,1.0,278.1499938964844,282.9438171386719,299.516357421875,304.4026184082031,293.1499938964844,293.1499938964844,278.1499938964844,36326.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872478723526001,1.0,0.0,0.0,3.741089105606079,3.7411139011383057,9.338763220512192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.1044921875,0.0,1639.392333984375,1895.4371337890625,0.0,3146.06103515625,0.9259028434753418,1.0,0.0,3.0,1.0,0.0
17764920,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7862374186515808,0.3468083143234253,0.3156357109546661,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9322964549064636,0.5791264176368713,0.5503111481666565,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9100830554962158,0.5438235402107239,0.3817621171474457,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8573546409606934,0.4549453556537628,0.4338865280151367,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6817936301231384,0.2235816419124603,1.0261547565460205,284.94537353515625,284.95001220703125,302.44110107421875,296.5108337402344,299.2315368652344,296.2099609375,284.94537353515625,1.0,0.6258122324943542,0.5195451378822327,0.5195451378822327,1.0,1.0,-3.251509666442871,1.2519360780715942,1.9995737075805664,0.518142819404602,0.9169615507125854,0.9169615507125854,0.0,194.39321899414065,202.0,75039.296875,0.0,3035.357421875,1.0,278.1499938964844,282.9438171386719,299.516357421875,304.4026184082031,293.1499938964844,293.1499938964844,278.1499938964844,36326.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872478723526001,1.0,0.0,0.0,3.741089105606079,3.7411139011383057,9.338763220512192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.1044921875,0.0,1639.392333984375,1895.4371337890625,0.0,3146.06103515625,0.9259028434753418,1.0,0.0,3.0,1.0,0.0
17764980,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7833629846572876,0.3468717932701111,0.3158077895641327,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9285674691200256,0.5795617699623108,0.5508350133895874,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9076635837554932,0.5459343194961548,0.3832857608795166,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8545746803283691,0.4554165005683899,0.4344520270824432,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6792752742767334,0.2236525863409042,1.027010798454285,284.9455261230469,284.95001220703125,302.3790283203125,296.4610900878906,299.2006225585937,296.2090148925781,284.945556640625,1.0,0.6280319690704346,0.5173653960227966,0.5173653960227966,1.0,1.0,-3.2558867931365967,1.2497236728668213,2.0061631202697754,0.5150131583213806,0.91407972574234,0.91407972574234,0.0,197.4351348876953,205.0,74819.8125,0.0,3061.680419921875,1.0,278.1499938964844,282.9451599121094,299.4660949707031,304.3368225097656,293.1499938964844,293.1499938964844,278.1499938964844,36322.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734369277954102,1.0,0.0,0.0,3.7290990352630615,3.729123830795288,9.278998618356128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.3701171875,0.0,1625.432373046875,1895.4371337890625,0.0,3155.048095703125,0.923212468624115,1.0,0.0,3.0,1.0,0.0
17765040,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7833629846572876,0.3468717932701111,0.3158077895641327,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9285674691200256,0.5795617699623108,0.5508350133895874,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9076635837554932,0.5459343194961548,0.3832857608795166,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8545746803283691,0.4554165005683899,0.4344520270824432,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6792752742767334,0.2236525863409042,1.027010798454285,284.9455261230469,284.95001220703125,302.3790283203125,296.4610900878906,299.2006225585937,296.2090148925781,284.945556640625,1.0,0.6280319690704346,0.5173653960227966,0.5173653960227966,1.0,1.0,-3.2558867931365967,1.2497236728668213,2.0061631202697754,0.5150131583213806,0.91407972574234,0.91407972574234,0.0,197.4351348876953,205.0,74819.8125,0.0,3061.680419921875,1.0,278.1499938964844,282.9451599121094,299.4660949707031,304.3368225097656,293.1499938964844,293.1499938964844,278.1499938964844,36322.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734369277954102,1.0,0.0,0.0,3.7290990352630615,3.729123830795288,9.278998618356128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.3701171875,0.0,1625.432373046875,1895.4371337890625,0.0,3155.048095703125,0.923212468624115,1.0,0.0,3.0,1.0,0.0
17765100,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7819478511810303,0.3468884527683258,0.3158800601959228,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.926738142967224,0.5797711610794067,0.5510891079902649,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9065325260162354,0.547034502029419,0.3840783834457397,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8532113432884216,0.4556327164173126,0.4347164928913116,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6780440211296082,0.2236861586570739,1.0274293422698977,284.9456481933594,284.95001220703125,302.3490600585937,296.4368591308594,299.1858215332031,296.208740234375,284.9456787109375,1.0,0.6291353702545166,0.5162755250930786,0.5162755250930786,1.0,1.0,-3.25805401802063,1.248588800430298,2.009465217590332,0.5134255290031433,0.9127287268638612,0.9127287268638612,0.0,198.95285034179688,205.0,74712.8671875,0.0,3074.802490234375,1.0,278.1499938964844,282.94580078125,299.4417724609375,304.3048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36318.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738947510719299,1.0,0.0,0.0,3.723264455795288,3.723289251327514,9.24998573736957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.8076171875,0.0,1618.648681640625,1895.4371337890625,0.0,3159.341796875,0.9219024181365968,1.0,0.0,3.0,1.0,0.0
17765160,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7805470824241638,0.3468976616859436,0.3159451186656952,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9249311685562134,0.5799738168716431,0.5513375401496887,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9054461717605592,0.5481541156768799,0.3848862946033478,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.851864755153656,0.4558388888835907,0.4349710345268249,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6768299341201782,0.2237187027931213,1.0278432369232178,284.9458312988281,284.95001220703125,302.3199157714844,296.4132080078125,299.1715087890625,296.20855712890625,284.94586181640625,1.0,0.6302348375320435,0.5152417421340942,0.5152417421340942,1.0,1.0,-3.260206460952759,1.247533917427063,2.0126724243164062,0.5119217038154602,0.9114607572555542,0.9114607572555542,0.0,200.469955444336,208.0,74609.265625,0.0,3087.90478515625,1.0,278.1499938964844,282.94647216796875,299.4179382324219,304.27349853515625,293.1499938964844,293.1499938964844,278.1499938964844,36311.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743330240249634,1.0,0.0,0.0,3.7175991535186768,3.7176239490509033,9.221857339980488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.001953125,0.0,1612.0615234375,1895.4371337890625,0.0,3163.451904296875,0.9206289649009703,1.0,0.0,3.0,1.0,0.0
17765220,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7777875661849976,0.3468956053256988,0.316056340932846,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9213821887969972,0.5803545713424683,0.5518133044242859,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9033930897712708,0.5504395961761475,0.3865375518798828,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8492192625999451,0.4562237560749054,0.4354535341262817,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6744499206542969,0.2237806469202041,1.0286571979522705,284.9461364746094,284.95001220703125,302.2645263671875,296.3677062988281,299.14410400390625,296.2083435058594,284.9461669921875,1.0,0.6324220299720764,0.5131742358207703,0.5131742358207703,1.0,1.0,-3.2644565105438232,1.2453776597976685,2.019078731536865,0.5088818073272705,0.909073293209076,0.909073293209076,0.0,203.50428771972656,211.0,74409.28125,0.0,3114.042236328125,1.0,278.1499938964844,282.9476623535156,299.3719482421875,304.2129821777344,293.1499938964844,293.1499938964844,278.1499938964844,36296.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875139057636261,1.0,0.0,0.0,3.7067253589630127,3.7067501544952393,9.167989674097045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.25,0.0,1599.4495849609375,1895.4371337890625,0.0,3171.010986328125,0.918182373046875,1.0,0.0,3.0,1.0,0.0
17765280,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7777875661849976,0.3468956053256988,0.316056340932846,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9213821887969972,0.5803545713424683,0.5518133044242859,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9033930897712708,0.5504395961761475,0.3865375518798828,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8492192625999451,0.4562237560749054,0.4354535341262817,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6744499206542969,0.2237806469202041,1.0286571979522705,284.9461364746094,284.95001220703125,302.2645263671875,296.3677062988281,299.14410400390625,296.2083435058594,284.9461669921875,1.0,0.6324220299720764,0.5131742358207703,0.5131742358207703,1.0,1.0,-3.2644565105438232,1.2453776597976685,2.019078731536865,0.5088818073272705,0.909073293209076,0.909073293209076,0.0,203.50428771972656,211.0,74409.28125,0.0,3114.042236328125,1.0,278.1499938964844,282.9476623535156,299.3719482421875,304.2129821777344,293.1499938964844,293.1499938964844,278.1499938964844,36296.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875139057636261,1.0,0.0,0.0,3.7067253589630127,3.7067501544952393,9.167989674097045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.25,0.0,1599.4495849609375,1895.4371337890625,0.0,3171.010986328125,0.918182373046875,1.0,0.0,3.0,1.0,0.0
17765340,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7750807404518127,0.3468625843524933,0.3161394000053406,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9179202318191528,0.5806901454925537,0.5522484183311462,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9014851450920104,0.5527930855751038,0.3882377743721008,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8466321229934692,0.4565669596195221,0.4358962476253509,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.672132134437561,0.2238373905420303,1.0294485092163086,284.94647216796875,284.95001220703125,302.2135314941406,296.3251037597656,299.118896484375,296.2084045410156,284.9465026855469,1.0,0.6345904469490051,0.5111067295074463,0.5111067295074463,1.0,1.0,-3.268609046936035,1.2431334257125854,2.02547574043274,0.5057790279388428,0.9069321155548096,0.9069321155548096,0.0,206.537109375,214.0,74222.6015625,0.0,3140.02197265625,1.0,278.1499938964844,282.9486694335937,299.32928466796875,304.15655517578125,293.1499938964844,293.1499938964844,278.1499938964844,36277.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758887052536011,1.0,0.0,0.0,3.696657657623291,3.6966822147369385,9.118255093198968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.83203125,0.0,1587.804931640625,1895.4371337890625,0.0,3178.040283203125,0.9159156084060668,1.0,0.0,3.0,1.0,0.0
17765400,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7750807404518127,0.3468625843524933,0.3161394000053406,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9179202318191528,0.5806901454925537,0.5522484183311462,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9014851450920104,0.5527930855751038,0.3882377743721008,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8466321229934692,0.4565669596195221,0.4358962476253509,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.672132134437561,0.2238373905420303,1.0294485092163086,284.94647216796875,284.95001220703125,302.2135314941406,296.3251037597656,299.118896484375,296.2084045410156,284.9465026855469,1.0,0.6345904469490051,0.5111067295074463,0.5111067295074463,1.0,1.0,-3.268609046936035,1.2431334257125854,2.02547574043274,0.5057790279388428,0.9069321155548096,0.9069321155548096,0.0,206.537109375,214.0,74222.6015625,0.0,3140.02197265625,1.0,278.1499938964844,282.9486694335937,299.32928466796875,304.15655517578125,293.1499938964844,293.1499938964844,278.1499938964844,36277.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758887052536011,1.0,0.0,0.0,3.696657657623291,3.6966822147369385,9.118255093198968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.83203125,0.0,1587.804931640625,1895.4371337890625,0.0,3178.040283203125,0.9159156084060668,1.0,0.0,3.0,1.0,0.0
17765460,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7724281549453735,0.3468056917190552,0.3162012100219726,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9145553112030028,0.5809875726699829,0.552648663520813,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8996692299842834,0.5552011132240295,0.3899756968021393,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8441031575202942,0.4568784534931183,0.4363090693950653,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6698737144470215,0.2238900810480117,1.0302224159240725,284.94677734375,284.95001220703125,302.16766357421875,296.2858581542969,299.09552001953125,296.2085876464844,284.9468078613281,1.0,0.6367433667182922,0.5090221762657166,0.5090221762657166,1.0,1.0,-3.272681713104248,1.2407761812210083,2.0319056510925293,0.5025837421417236,0.9049836993217468,0.9049836993217468,0.0,209.5716094970703,217.0,74047.171875,0.0,3165.900146484375,1.0,278.1499938964844,282.94952392578125,299.28955078125,304.1037292480469,293.1499938964844,293.1499938964844,278.1499938964844,36258.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765115737915039,1.0,0.0,0.0,3.687266349792481,3.687290906906128,9.07198511868046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.2626953125,0.0,1576.9781494140625,1895.4371337890625,0.0,3183.88037109375,0.9137996435165404,1.0,0.0,3.0,1.0,0.0
