time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7724281549453735,0.3468056917190552,0.3162012100219726,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9145553112030028,0.5809875726699829,0.552648663520813,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8996692299842834,0.5552011132240295,0.3899756968021393,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8441031575202942,0.4568784534931183,0.4363090693950653,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6698737144470215,0.2238900810480117,1.0302224159240725,284.94677734375,284.95001220703125,302.16766357421875,296.2858581542969,299.09552001953125,296.2085876464844,284.9468078613281,1.0,0.6367433667182922,0.5090221762657166,0.5090221762657166,1.0,1.0,-3.272681713104248,1.2407761812210083,2.0319056510925293,0.5025837421417236,0.9049836993217468,0.9049836993217468,0.0,209.5716094970703,217.0,74047.171875,0.0,3165.900146484375,1.0,278.1499938964844,282.94952392578125,299.28955078125,304.1037292480469,293.1499938964844,293.1499938964844,278.1499938964844,36258.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765115737915039,1.0,0.0,0.0,3.687266349792481,3.687290906906128,9.07198511868046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.2626953125,0.0,1576.9781494140625,1895.4371337890625,0.0,3183.88037109375,0.9137996435165404,1.0,0.0,3.0,1.0,0.0
17765580,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7698288559913635,0.3467236757278442,0.3162404894828796,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9112971425056458,0.5812427401542664,0.5530098080635071,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8979455232620239,0.5576711893081665,0.3917560875415802,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.841629147529602,0.4571563601493835,0.4366903007030487,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.66767418384552,0.2239386588335037,1.0309783220291138,284.9471740722656,284.95001220703125,302.1276550292969,296.25048828125,299.0745544433594,296.208984375,284.9472045898437,1.0,0.6388798356056213,0.5069376230239868,0.5069376230239868,1.0,1.0,-3.2766716480255127,1.238335371017456,2.0383362770080566,0.4993264079093933,0.9033076167106628,0.9033076167106628,0.0,212.60595703125,220.0,73887.171875,0.0,3191.656494140625,1.0,278.1499938964844,282.95025634765625,299.2536315917969,304.0555725097656,293.1499938964844,293.1499938964844,278.1499938964844,36235.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770198822021484,1.0,0.0,0.0,3.678762912750244,3.678787231445313,9.030189858094672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.427734375,0.0,1567.177734375,1895.4371337890625,0.0,3188.646240234375,0.9118807315826416,1.0,0.0,3.0,1.0,0.0
17765640,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7698288559913635,0.3467236757278442,0.3162404894828796,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9112971425056458,0.5812427401542664,0.5530098080635071,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8979455232620239,0.5576711893081665,0.3917560875415802,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.841629147529602,0.4571563601493835,0.4366903007030487,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.66767418384552,0.2239386588335037,1.0309783220291138,284.9471740722656,284.95001220703125,302.1276550292969,296.25048828125,299.0745544433594,296.208984375,284.9472045898437,1.0,0.6388798356056213,0.5069376230239868,0.5069376230239868,1.0,1.0,-3.2766716480255127,1.238335371017456,2.0383362770080566,0.4993264079093933,0.9033076167106628,0.9033076167106628,0.0,212.60595703125,220.0,73887.171875,0.0,3191.656494140625,1.0,278.1499938964844,282.95025634765625,299.2536315917969,304.0555725097656,293.1499938964844,293.1499938964844,278.1499938964844,36235.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770198822021484,1.0,0.0,0.0,3.678762912750244,3.678787231445313,9.030189858094672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.427734375,0.0,1567.177734375,1895.4371337890625,0.0,3188.646240234375,0.9118807315826416,1.0,0.0,3.0,1.0,0.0
17765700,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7685497403144836,0.346675306558609,0.3162536025047302,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.909712553024292,0.5813577771186829,0.5531787276268005,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8971145153045654,0.5589255094528198,0.3926593661308288,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8404127359390259,0.4572854936122894,0.436871737241745,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6665959358215332,0.2239617854356765,1.0313513278961182,284.9473571777344,284.95001220703125,302.1100769042969,296.23443603515625,299.0648193359375,296.209228515625,284.9473876953125,1.0,0.6399430632591248,0.5058953762054443,0.5058953762054443,1.0,1.0,-3.2786426544189453,1.2370871305465698,2.041555643081665,0.497676134109497,0.902557373046875,0.902557373046875,0.0,214.1238555908203,220.0,73812.2421875,0.0,3204.509521484375,1.0,278.1499938964844,282.9505615234375,299.2369384765625,304.03302001953125,293.1499938964844,293.1499938964844,278.1499938964844,36222.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772022724151611,1.0,0.0,0.0,3.674802303314209,3.674826622009277,9.010756798488728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.7265625,0.0,1562.6124267578125,1895.4371337890625,0.0,3190.3564453125,0.9109857678413392,1.0,0.0,3.0,1.0,0.0
17765760,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7672832012176514,0.3466191589832306,0.3162596225738525,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9081580638885498,0.5814586877822876,0.5533344745635986,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8963102698326111,0.5602016448974609,0.3935775756835937,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8392084836959839,0.4574041068553924,0.4370431005954742,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6655325293540955,0.2239837348461151,1.0317187309265137,284.9476013183594,284.95001220703125,302.09423828125,296.219482421875,299.0561828613281,296.2095642089844,284.9476318359375,1.0,0.6410013437271118,0.5048823952674866,0.5048823952674866,1.0,1.0,-3.280589818954468,1.23587167263031,2.044718027114868,0.4960651397705078,0.9019438028335572,0.9019438028335572,0.0,215.6403045654297,223.0,73744.921875,0.0,3217.314453125,1.0,278.1499938964844,282.9508361816406,299.2218322753906,304.01251220703125,293.1499938964844,293.1499938964844,278.1499938964844,36206.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773866891860962,1.0,0.0,0.0,3.6712515354156494,3.6712758541107178,8.993351912067737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.7275390625,0.0,1558.497314453125,1895.4371337890625,0.0,3192.084716796875,0.910181164741516,1.0,0.0,3.0,1.0,0.0
17765820,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7647915482521057,0.3464878499507904,0.3162547051906585,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9051550030708312,0.5816368460655212,0.5536216497421265,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8947882056236267,0.5628407001495361,0.3954677581787109,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8368391394615173,0.4576158821582794,0.4373621046543121,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6634512543678284,0.2240254431962967,1.032442569732666,284.9480895996094,284.95001220703125,302.068115234375,296.1933288574219,299.0410461425781,296.21044921875,284.9481201171875,1.0,0.6431082487106323,0.502856433391571,0.502856433391571,1.0,1.0,-3.284456491470337,1.233402132987976,2.051054239273072,0.4928124248981476,0.9009513854980468,0.9009513854980468,0.0,218.66949462890625,226.0,73625.84375,0.0,3242.886962890625,1.0,278.1499938964844,282.9511413574219,299.1952209472656,303.97613525390625,293.1499938964844,293.1499938964844,278.1499938964844,36173.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776572942733765,1.0,0.0,0.0,3.665108442306519,3.665132522583008,8.963279469753616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.3134765625,0.0,1551.3489990234375,1895.4371337890625,0.0,3194.62158203125,0.90878427028656,1.0,0.0,3.0,1.0,0.0
17765880,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7647915482521057,0.3464878499507904,0.3162547051906585,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9051550030708312,0.5816368460655212,0.5536216497421265,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8947882056236267,0.5628407001495361,0.3954677581787109,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8368391394615173,0.4576158821582794,0.4373621046543121,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6634512543678284,0.2240254431962967,1.032442569732666,284.9480895996094,284.95001220703125,302.068115234375,296.1933288574219,299.0410461425781,296.21044921875,284.9481201171875,1.0,0.6431082487106323,0.502856433391571,0.502856433391571,1.0,1.0,-3.284456491470337,1.233402132987976,2.051054239273072,0.4928124248981476,0.9009513854980468,0.9009513854980468,0.0,218.66949462890625,226.0,73625.84375,0.0,3242.886962890625,1.0,278.1499938964844,282.9511413574219,299.1952209472656,303.97613525390625,293.1499938964844,293.1499938964844,278.1499938964844,36173.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776572942733765,1.0,0.0,0.0,3.665108442306519,3.665132522583008,8.963279469753616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.3134765625,0.0,1551.3489990234375,1895.4371337890625,0.0,3194.62158203125,0.90878427028656,1.0,0.0,3.0,1.0,0.0
17765940,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7623599171638489,0.3463344275951385,0.316229909658432,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.90231454372406,0.5818030834197998,0.5538921356201172,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8933988213539124,0.565631628036499,0.3974489569664001,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8345254063606262,0.4577981233596802,0.4376532733440399,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.66143399477005,0.2240656316280365,1.0331562757492063,284.9486694335937,284.95001220703125,302.04998779296875,296.1724853515625,299.0290222167969,296.2119140625,284.9486999511719,1.0,0.6452075839042664,0.5008305311203003,0.5008305311203003,1.0,1.0,-3.288341999053955,1.2308950424194336,2.057446956634521,0.4895196855068207,0.9003140926361084,0.9003140926361084,0.0,221.690673828125,229.0,73527.8984375,0.0,3268.515380859375,1.0,278.1499938964844,282.95123291015625,299.1732788085937,303.9455871582031,293.1499938964844,293.1499938964844,278.1499938964844,36136.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777410387992859,1.0,0.0,0.0,3.660181999206543,3.660206079483032,8.9391994606558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.634765625,0.0,1545.547607421875,1895.4371337890625,0.0,3195.4072265625,0.9076569676399232,1.0,0.0,3.0,1.0,0.0
17766000,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7623599171638489,0.3463344275951385,0.316229909658432,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.90231454372406,0.5818030834197998,0.5538921356201172,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8933988213539124,0.565631628036499,0.3974489569664001,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8345254063606262,0.4577981233596802,0.4376532733440399,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.66143399477005,0.2240656316280365,1.0331562757492063,284.9486694335937,284.95001220703125,302.04998779296875,296.1724853515625,299.0290222167969,296.2119140625,284.9486999511719,1.0,0.6452075839042664,0.5008305311203003,0.5008305311203003,1.0,1.0,-3.288341999053955,1.2308950424194336,2.057446956634521,0.4895196855068207,0.9003140926361084,0.9003140926361084,0.0,221.690673828125,229.0,73527.8984375,0.0,3268.515380859375,1.0,278.1499938964844,282.95123291015625,299.1732788085937,303.9455871582031,293.1499938964844,293.1499938964844,278.1499938964844,36136.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777410387992859,1.0,0.0,0.0,3.660181999206543,3.660206079483032,8.9391994606558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.634765625,0.0,1545.547607421875,1895.4371337890625,0.0,3195.4072265625,0.9076569676399232,1.0,0.0,3.0,1.0,0.0
17766060,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7599858045578003,0.34615358710289,0.3161795735359192,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8995757102966309,0.581943929195404,0.5541409254074097,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8921665549278259,0.5685869455337524,0.3995512127876282,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8322620391845703,0.4579426348209381,0.4379079639911651,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6594827175140381,0.2241047471761703,1.0338616371154783,284.9490661621094,284.95001220703125,302.0382995605469,296.1548156738281,299.0201416015625,296.2138671875,284.9490966796875,1.0,0.6473013162612915,0.4988725185394287,0.4988725185394287,1.0,1.0,-3.2922637462615967,1.2284852266311646,2.0637786388397217,0.4863896667957306,0.8999446630477905,0.8999446630477905,0.0,224.7030029296875,232.0,73452.1015625,0.0,3294.23046875,1.0,278.1499938964844,282.9508056640625,299.1556396484375,303.92156982421875,293.1499938964844,293.1499938964844,278.45001220703125,36101.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778921961784363,1.0,0.0,0.0,3.656759738922119,3.656783819198608,8.922492042984231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.73828125,0.0,1541.466552734375,1895.4371337890625,0.0,3196.82373046875,0.9068664312362672,1.0,0.0,3.0,1.0,0.0
17766120,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7599858045578003,0.34615358710289,0.3161795735359192,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8995757102966309,0.581943929195404,0.5541409254074097,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8921665549278259,0.5685869455337524,0.3995512127876282,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8322620391845703,0.4579426348209381,0.4379079639911651,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6594827175140381,0.2241047471761703,1.0338616371154783,284.9490661621094,284.95001220703125,302.0382995605469,296.1548156738281,299.0201416015625,296.2138671875,284.9490966796875,1.0,0.6473013162612915,0.4988725185394287,0.4988725185394287,1.0,1.0,-3.2922637462615967,1.2284852266311646,2.0637786388397217,0.4863896667957306,0.8999446630477905,0.8999446630477905,0.0,224.7030029296875,232.0,73452.1015625,0.0,3294.23046875,1.0,278.1499938964844,282.9508056640625,299.1556396484375,303.92156982421875,293.1499938964844,293.1499938964844,278.45001220703125,36101.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778921961784363,1.0,0.0,0.0,3.656759738922119,3.656783819198608,8.922492042984231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.73828125,0.0,1541.466552734375,1895.4371337890625,0.0,3196.82373046875,0.9068664312362672,1.0,0.0,3.0,1.0,0.0
17766180,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7583200931549072,0.3464927077293396,0.3164592385292053,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8975976705551147,0.582683801651001,0.5547859072685242,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8917412757873535,0.5722450017929077,0.4020276963710785,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8306397795677185,0.4585726261138916,0.438475638628006,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.658112108707428,0.2244271636009216,1.03538715839386,285.0248718261719,284.95001220703125,302.0307006835937,296.1377868652344,299.0164489746094,296.2215881347656,285.0223693847656,1.0,0.6495434045791626,0.4969145357608795,0.4969145357608795,1.0,1.0,-3.298866033554077,1.227122783660889,2.0717432498931885,0.4837512373924255,0.9975650906562804,0.9975650906562804,0.0,227.346435546875,235.0,72999.9765625,0.0,3323.97216796875,1.0,278.4432373046875,283.0426330566406,299.1285095214844,303.81744384765625,293.1499938964844,293.1499938964844,278.1499938964844,32619.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735113739967346,1.0,0.0,0.0,3.796509027481079,3.7965340614318848,9.617499472369673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.810546875,0.0,1676.0479736328125,1895.4371337890625,0.0,3155.74609375,0.935656189918518,1.0,0.0,3.0,1.0,0.0
17766240,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7583200931549072,0.3464927077293396,0.3164592385292053,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8975976705551147,0.582683801651001,0.5547859072685242,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8917412757873535,0.5722450017929077,0.4020276963710785,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8306397795677185,0.4585726261138916,0.438475638628006,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.658112108707428,0.2244271636009216,1.03538715839386,285.0248718261719,284.95001220703125,302.0307006835937,296.1377868652344,299.0164489746094,296.2215881347656,285.0223693847656,1.0,0.6495434045791626,0.4969145357608795,0.4969145357608795,1.0,1.0,-3.298866033554077,1.227122783660889,2.0717432498931885,0.4837512373924255,0.9975650906562804,0.9975650906562804,0.0,227.346435546875,235.0,72999.9765625,0.0,3323.97216796875,1.0,278.4432373046875,283.0426330566406,299.1285095214844,303.81744384765625,293.1499938964844,293.1499938964844,278.1499938964844,32619.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735113739967346,1.0,0.0,0.0,3.796509027481079,3.7965340614318848,9.617499472369673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.810546875,0.0,1676.0479736328125,1895.4371337890625,0.0,3155.74609375,0.935656189918518,1.0,0.0,3.0,1.0,0.0
17766300,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7572291493415833,0.346161425113678,0.3164818584918976,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8963304162025452,0.5825050473213196,0.554986298084259,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.891243040561676,0.5734924077987671,0.4031727313995361,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8296012878417969,0.4584566354751587,0.4386717081069946,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6572584509849548,0.224385067820549,1.0360686779022217,284.8775939941406,284.95001220703125,302.0283508300781,296.1295166015625,299.01177978515625,296.22021484375,284.8739318847656,1.0,0.6506770253181458,0.4959355294704437,0.4959355294704437,1.0,1.0,-3.301574230194092,1.2261700630187988,2.075404167175293,0.4824274480342865,0.9002301096916199,0.9002301096916199,0.0,228.8805694580078,235.0,74015.875,0.0,3338.7314453125,1.0,278.1943054199219,282.8780517578125,299.1640319824219,304.0432434082031,293.1499938964844,293.1499938964844,278.1499938964844,36466.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794347643852234,1.0,0.0,0.0,3.783097982406616,3.78312349319458,9.54967276811658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.1015625,0.0,1689.9659423828125,1895.4371337890625,0.0,3211.283203125,0.9335054755210876,1.0,0.0,3.0,1.0,0.0
17766360,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7554407715797424,0.3456616699695587,0.3161184191703796,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8943014740943909,0.5820994973182678,0.5547146797180176,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8899880051612854,0.5745939016342163,0.4039793312549591,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8279221653938293,0.4581470191478729,0.4384890496730804,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6558442115783691,0.2242147624492645,1.035813570022583,284.8963623046875,284.95001220703125,302.02685546875,296.1213684082031,299.0060729980469,296.2169494628906,284.8980712890625,1.0,0.6516447067260742,0.4949321448802948,0.4949321448802948,1.0,1.0,-3.301257371902466,1.2239384651184082,2.0773189067840576,0.4804313480854034,0.8901903033256531,0.8901903033256531,0.0,230.81309509277344,238.0,73689.375,0.0,3348.91552734375,1.0,278.1567077636719,282.8988037109375,299.1422424316406,303.95953369140625,293.1499938964844,293.1499938964844,278.45001220703125,38149.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810415863990784,1.0,0.0,0.0,3.712491989135742,3.712517023086548,9.196537575917318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.658203125,0.0,1620.1676025390625,1895.4371337890625,0.0,3226.341064453125,0.9209283590316772,1.0,0.0,3.0,1.0,0.0
17766420,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7533390522003174,0.3457839787006378,0.3160743117332458,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8918142318725586,0.5825062990188599,0.554904580116272,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8891769051551819,0.5782375335693359,0.4063269197940826,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8258671760559082,0.4585042297840118,0.4386877119541168,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6541054248809814,0.224380075931549,1.03641939163208,285.0003662109375,284.95001220703125,302.0263977050781,296.10552978515625,299.0038452148437,296.2230834960937,284.99884033203125,1.0,0.6536825895309448,0.4929253458976745,0.4929253458976745,1.0,1.0,-3.305213928222656,1.221334457397461,2.083879470825196,0.4768905937671661,0.981946051120758,0.981946051120758,0.0,233.702392578125,241.0,72986.703125,0.0,3374.21337890625,1.0,278.4436340332031,283.017822265625,299.0939025878906,303.788330078125,293.1499938964844,293.1499938964844,278.1499938964844,33663.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756043314933777,1.0,0.0,0.0,3.8152880668640137,3.8153133392333984,9.7128781817446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.7333984375,0.0,1706.6796875,1895.4371337890625,0.0,3175.37353515625,0.9406152963638306,1.0,0.0,3.0,1.0,0.0
17766480,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7533390522003174,0.3457839787006378,0.3160743117332458,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8918142318725586,0.5825062990188599,0.554904580116272,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8891769051551819,0.5782375335693359,0.4063269197940826,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8258671760559082,0.4585042297840118,0.4386877119541168,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6541054248809814,0.224380075931549,1.03641939163208,285.0003662109375,284.95001220703125,302.0263977050781,296.10552978515625,299.0038452148437,296.2230834960937,284.99884033203125,1.0,0.6536825895309448,0.4929253458976745,0.4929253458976745,1.0,1.0,-3.305213928222656,1.221334457397461,2.083879470825196,0.4768905937671661,0.981946051120758,0.981946051120758,0.0,233.702392578125,241.0,72986.703125,0.0,3374.21337890625,1.0,278.4436340332031,283.017822265625,299.0939025878906,303.788330078125,293.1499938964844,293.1499938964844,278.1499938964844,33663.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756043314933777,1.0,0.0,0.0,3.8152880668640137,3.8153133392333984,9.7128781817446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.7333984375,0.0,1706.6796875,1895.4371337890625,0.0,3175.37353515625,0.9406152963638306,1.0,0.0,3.0,1.0,0.0
17766540,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7506898045539856,0.3450115919113159,0.3157348036766052,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8887242078781128,0.5819156765937805,0.5547618269920349,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8877392411231995,0.5808494091033936,0.4084210693836212,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8233144283294678,0.4580839574337005,0.4386484920978546,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6520018577575684,0.2241707444190979,1.036682367324829,284.8974609375,284.95001220703125,302.0289611816406,296.0902709960937,298.99664306640625,296.2198791503906,284.8990783691406,1.0,0.6556783318519592,0.4909185469150543,0.4909185469150543,1.0,1.0,-3.307429313659668,1.218002200126648,2.0894272327423096,0.4728080630302429,0.8844672441482544,0.8844672441482544,0.0,237.017318725586,244.0,73520.0234375,0.0,3397.983642578125,1.0,278.1565856933594,282.8978576660156,299.106201171875,303.9112243652344,293.1499938964844,293.1499938964844,278.45001220703125,38619.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820269703865051,1.0,0.0,0.0,3.704725027084351,3.704750061035156,9.158097782346886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.67578125,0.0,1614.8060302734375,1895.4371337890625,0.0,3235.573486328125,0.9196969270706176,1.0,0.0,3.0,1.0,0.0
17766600,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7506898045539856,0.3450115919113159,0.3157348036766052,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8887242078781128,0.5819156765937805,0.5547618269920349,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8877392411231995,0.5808494091033936,0.4084210693836212,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8233144283294678,0.4580839574337005,0.4386484920978546,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6520018577575684,0.2241707444190979,1.036682367324829,284.8974609375,284.95001220703125,302.0289611816406,296.0902709960937,298.99664306640625,296.2198791503906,284.8990783691406,1.0,0.6556783318519592,0.4909185469150543,0.4909185469150543,1.0,1.0,-3.307429313659668,1.218002200126648,2.0894272327423096,0.4728080630302429,0.8844672441482544,0.8844672441482544,0.0,237.017318725586,244.0,73520.0234375,0.0,3397.983642578125,1.0,278.1565856933594,282.8978576660156,299.106201171875,303.9112243652344,293.1499938964844,293.1499938964844,278.45001220703125,38619.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820269703865051,1.0,0.0,0.0,3.704725027084351,3.704750061035156,9.158097782346886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.67578125,0.0,1614.8060302734375,1895.4371337890625,0.0,3235.573486328125,0.9196969270706176,1.0,0.0,3.0,1.0,0.0
17766660,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7488390803337097,0.3451836407184601,0.3157508969306946,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8864811658859253,0.5823318362236023,0.5549746751785278,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8872591853141785,0.5847389698028564,0.4109542965888977,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8214614391326904,0.4584739208221435,0.4388852715492248,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6504794359207153,0.2243773639202118,1.0374549627304075,285.0025634765625,284.95001220703125,302.0342102050781,296.0755310058594,298.9976806640625,296.22723388671875,285.0010986328125,1.0,0.6576976776123047,0.4890237152576446,0.4890237152576446,1.0,1.0,-3.3119542598724365,1.215848445892334,2.0961058139801025,0.4687429666519165,0.9780511260032654,0.9780511260032654,0.0,239.75308227539065,247.0,72827.546875,0.0,3423.815673828125,1.0,278.44354248046875,283.0176696777344,299.0616455078125,303.7439880371094,293.1499938964844,293.1499938964844,278.1499938964844,33728.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761361837387085,1.0,0.0,0.0,3.8069450855255127,3.8069701194763184,9.670445706433384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.240234375,0.0,1697.1597900390625,1895.4371337890625,0.0,3180.36083984375,0.9387784600257874,1.0,0.0,3.0,1.0,0.0
17766720,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7488390803337097,0.3451836407184601,0.3157508969306946,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8864811658859253,0.5823318362236023,0.5549746751785278,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8872591853141785,0.5847389698028564,0.4109542965888977,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8214614391326904,0.4584739208221435,0.4388852715492248,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6504794359207153,0.2243773639202118,1.0374549627304075,285.0025634765625,284.95001220703125,302.0342102050781,296.0755310058594,298.9976806640625,296.22723388671875,285.0010986328125,1.0,0.6576976776123047,0.4890237152576446,0.4890237152576446,1.0,1.0,-3.3119542598724365,1.215848445892334,2.0961058139801025,0.4687429666519165,0.9780511260032654,0.9780511260032654,0.0,239.75308227539065,247.0,72827.546875,0.0,3423.815673828125,1.0,278.44354248046875,283.0176696777344,299.0616455078125,303.7439880371094,293.1499938964844,293.1499938964844,278.1499938964844,33728.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761361837387085,1.0,0.0,0.0,3.8069450855255127,3.8069701194763184,9.670445706433384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.240234375,0.0,1697.1597900390625,1895.4371337890625,0.0,3180.36083984375,0.9387784600257874,1.0,0.0,3.0,1.0,0.0
17766780,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7463400959968567,0.3444136679172516,0.3154182434082031,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8835237622261047,0.5816931128501892,0.5547954440116882,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8860247731208801,0.5875204801559448,0.4131731986999511,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8190076947212219,0.4580455422401428,0.4388442933559418,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6485283374786377,0.2241947948932647,1.037847876548767,284.90087890625,284.95001220703125,302.0417785644531,296.061279296875,298.9929504394531,296.2244567871094,284.90240478515625,1.0,0.6596925854682922,0.487128883600235,0.487128883600235,1.0,1.0,-3.31443738937378,1.212833285331726,2.1016042232513428,0.4643550217151642,0.883574366569519,0.883574366569519,0.0,243.0236053466797,250.0,73375.984375,0.0,3448.02783203125,1.0,278.1566467285156,282.8982849121094,299.07666015625,303.87091064453125,293.1499938964844,293.1499938964844,278.45001220703125,38567.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882473886013031,1.0,0.0,0.0,3.697346448898315,3.697371244430542,9.121653192778468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.6640625,0.0,1605.9443359375,1895.4371337890625,0.0,3239.76025390625,0.9180296063423156,1.0,0.0,3.0,1.0,0.0
17766840,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7463400959968567,0.3444136679172516,0.3154182434082031,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8835237622261047,0.5816931128501892,0.5547954440116882,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8860247731208801,0.5875204801559448,0.4131731986999511,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8190076947212219,0.4580455422401428,0.4388442933559418,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6485283374786377,0.2241947948932647,1.037847876548767,284.90087890625,284.95001220703125,302.0417785644531,296.061279296875,298.9929504394531,296.2244567871094,284.90240478515625,1.0,0.6596925854682922,0.487128883600235,0.487128883600235,1.0,1.0,-3.31443738937378,1.212833285331726,2.1016042232513428,0.4643550217151642,0.883574366569519,0.883574366569519,0.0,243.0236053466797,250.0,73375.984375,0.0,3448.02783203125,1.0,278.1566467285156,282.8982849121094,299.07666015625,303.87091064453125,293.1499938964844,293.1499938964844,278.45001220703125,38567.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882473886013031,1.0,0.0,0.0,3.697346448898315,3.697371244430542,9.121653192778468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.6640625,0.0,1605.9443359375,1895.4371337890625,0.0,3239.76025390625,0.9180296063423156,1.0,0.0,3.0,1.0,0.0
17766900,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7451813817024231,0.3444271981716156,0.3152619302272796,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8821322917938232,0.5817811489105225,0.5546808242797852,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8855388164520264,0.5894660949707031,0.4143352806568146,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8178433775901794,0.4581536054611206,0.4387986958026886,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6475949287414551,0.2242544144392013,1.037888765335083,285.01953125,284.95001220703125,302.0463562011719,296.0543518066406,298.9936218261719,296.2274169921875,285.0210876464844,1.0,0.6606387495994568,0.4861814677715301,0.4861814677715301,1.0,1.0,-3.3154959678649902,1.2112447023391724,2.1042513847351074,0.4620472192764282,0.966320812702179,0.966320812702179,0.0,244.5611114501953,250.0,72536.046875,0.0,3459.18359375,1.0,278.4032592773437,283.0314025878906,299.0284118652344,303.6471862792969,293.1499938964844,293.1499938964844,278.45001220703125,34310.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775617480278015,1.0,0.0,0.0,3.741574764251709,3.741599321365357,9.341188729194982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.470703125,0.0,1624.50146484375,1895.4371337890625,0.0,3193.726318359375,0.92623770236969,1.0,0.0,3.0,1.0,0.0
17766960,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7445659041404724,0.3445560038089752,0.315414696931839,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8813356757164001,0.5820156335830688,0.5549307465553284,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8856726884841919,0.591545820236206,0.4158058762550354,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8171899318695068,0.4583937525749206,0.4390495121479034,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6470978260040283,0.2244103550910949,1.0386810302734375,285.00421142578125,284.95001220703125,302.0513610839844,296.04754638671875,298.9954528808594,296.2318115234375,285.00274658203125,1.0,0.661708414554596,0.4852404296398163,0.4852404296398163,1.0,1.0,-3.319000244140625,1.210632085800171,2.108368158340454,0.4602283239364624,0.9774015545845032,0.9774015545845032,0.0,245.7649688720703,253.0,72700.84375,0.0,3474.095703125,1.0,278.44342041015625,283.016357421875,299.0334777832031,303.7064514160156,293.1499938964844,293.1499938964844,278.1499938964844,33667.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876578688621521,1.0,0.0,0.0,3.801392555236816,3.801417589187622,9.64225705502031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.1826171875,0.0,1690.0341796875,1895.4371337890625,0.0,3184.509765625,0.937553882598877,1.0,0.0,3.0,1.0,0.0
17767020,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.742205798625946,0.3437619805335998,0.3150551617145538,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8785099387168884,0.5812881588935852,0.5546607971191406,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8846454620361328,0.5944907069206238,0.4181232750415802,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8148168921470642,0.4579223990440368,0.4389640092849731,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6452874541282654,0.2242317944765091,1.0390830039978027,284.90155029296875,284.95001220703125,302.0625305175781,296.0342102050781,298.9918212890625,296.2290954589844,284.9030456542969,1.0,0.6636909246444702,0.4833583235740661,0.4833583235740661,1.0,1.0,-3.321420192718506,1.2074135541915894,2.114006757736206,0.4570944309234619,0.8830262422561646,0.8830262422561646,0.0,249.0474395751953,256.0,73254.4921875,0.0,3498.314208984375,1.0,278.1566772460937,282.895751953125,299.0496520996094,303.8353881835937,293.1499938964844,293.1499938964844,278.45001220703125,38534.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882940948009491,1.0,0.0,0.0,3.693276882171631,3.6933016777038574,9.10158462374966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.7451171875,0.0,1601.041015625,1895.4371337890625,0.0,3244.135498046875,0.9170946478843688,1.0,0.0,3.0,1.0,0.0
17767080,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.742205798625946,0.3437619805335998,0.3150551617145538,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8785099387168884,0.5812881588935852,0.5546607971191406,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8846454620361328,0.5944907069206238,0.4181232750415802,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8148168921470642,0.4579223990440368,0.4389640092849731,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6452874541282654,0.2242317944765091,1.0390830039978027,284.90155029296875,284.95001220703125,302.0625305175781,296.0342102050781,298.9918212890625,296.2290954589844,284.9030456542969,1.0,0.6636909246444702,0.4833583235740661,0.4833583235740661,1.0,1.0,-3.321420192718506,1.2074135541915894,2.114006757736206,0.4570944309234619,0.8830262422561646,0.8830262422561646,0.0,249.0474395751953,256.0,73254.4921875,0.0,3498.314208984375,1.0,278.1566772460937,282.895751953125,299.0496520996094,303.8353881835937,293.1499938964844,293.1499938964844,278.45001220703125,38534.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882940948009491,1.0,0.0,0.0,3.693276882171631,3.6933016777038574,9.10158462374966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.7451171875,0.0,1601.041015625,1895.4371337890625,0.0,3244.135498046875,0.9170946478843688,1.0,0.0,3.0,1.0,0.0
17767140,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7405659556388855,0.3438836932182312,0.3150296211242676,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8764628767967224,0.5815383195877075,0.5547217726707458,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8845381736755371,0.5987446904182434,0.4209049642086029,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8130888938903809,0.458232045173645,0.4391281306743622,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6439881920814514,0.22444848716259,1.0399022102355957,285.0038452148437,284.95001220703125,302.07501220703125,296.0213317871094,298.9952697753906,296.2367553710937,285.0023193359375,1.0,0.6656954288482666,0.481476217508316,0.481476217508316,1.0,1.0,-3.3259835243225098,1.2049905061721802,2.120993137359619,0.4545214474201202,0.976327121257782,0.976327121257782,0.0,251.786361694336,259.0,72582.578125,0.0,3524.48583984375,1.0,278.4434814453125,283.01275634765625,299.0072631835937,303.6722106933594,293.1499938964844,293.1499938964844,278.1499938964844,33662.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877018392086029,1.0,0.0,0.0,3.798268795013428,3.7982938289642334,9.626417067920556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.859375,0.0,1686.26806640625,1895.4371337890625,0.0,3188.63232421875,0.9367750287055968,1.0,0.0,3.0,1.0,0.0
17767200,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7405659556388855,0.3438836932182312,0.3150296211242676,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8764628767967224,0.5815383195877075,0.5547217726707458,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8845381736755371,0.5987446904182434,0.4209049642086029,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8130888938903809,0.458232045173645,0.4391281306743622,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6439881920814514,0.22444848716259,1.0399022102355957,285.0038452148437,284.95001220703125,302.07501220703125,296.0213317871094,298.9952697753906,296.2367553710937,285.0023193359375,1.0,0.6656954288482666,0.481476217508316,0.481476217508316,1.0,1.0,-3.3259835243225098,1.2049905061721802,2.120993137359619,0.4545214474201202,0.976327121257782,0.976327121257782,0.0,251.786361694336,259.0,72582.578125,0.0,3524.48583984375,1.0,278.4434814453125,283.01275634765625,299.0072631835937,303.6722106933594,293.1499938964844,293.1499938964844,278.1499938964844,33662.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877018392086029,1.0,0.0,0.0,3.798268795013428,3.7982938289642334,9.626417067920556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.859375,0.0,1686.26806640625,1895.4371337890625,0.0,3188.63232421875,0.9367750287055968,1.0,0.0,3.0,1.0,0.0
17767260,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7382968664169312,0.3430701494216919,0.314650684595108,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8737203478813171,0.5807276368141174,0.5543776154518127,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8836769461631775,0.6018508672714233,0.4233502745628357,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8107328414916992,0.4577174484729767,0.4390026330947876,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6422663927078247,0.2242638915777206,1.040284276008606,284.90167236328125,284.95001220703125,302.0884094238281,296.0088806152344,298.9921875,296.2338256835937,284.9031677246094,1.0,0.6676657795906067,0.4796186089515686,0.4796186089515686,1.0,1.0,-3.328373432159424,1.2017155885696411,2.1266579627990723,0.4516239464282989,0.8823124766349792,0.8823124766349792,0.0,255.07339477539065,262.0,73134.875,0.0,3548.743896484375,1.0,278.1567077636719,282.8925476074219,299.0242614746094,303.8016662597656,293.1499938964844,293.1499938964844,278.45001220703125,38532.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833779096603394,1.0,0.0,0.0,3.6897614002227774,3.689786195755005,9.084265570891148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.3427734375,0.0,1597.0113525390625,1895.4371337890625,0.0,3248.228271484375,0.9163100123405457,1.0,0.0,3.0,1.0,0.0
17767320,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7382968664169312,0.3430701494216919,0.314650684595108,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8737203478813171,0.5807276368141174,0.5543776154518127,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8836769461631775,0.6018508672714233,0.4233502745628357,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8107328414916992,0.4577174484729767,0.4390026330947876,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6422663927078247,0.2242638915777206,1.040284276008606,284.90167236328125,284.95001220703125,302.0884094238281,296.0088806152344,298.9921875,296.2338256835937,284.9031677246094,1.0,0.6676657795906067,0.4796186089515686,0.4796186089515686,1.0,1.0,-3.328373432159424,1.2017155885696411,2.1266579627990723,0.4516239464282989,0.8823124766349792,0.8823124766349792,0.0,255.07339477539065,262.0,73134.875,0.0,3548.743896484375,1.0,278.1567077636719,282.8925476074219,299.0242614746094,303.8016662597656,293.1499938964844,293.1499938964844,278.45001220703125,38532.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833779096603394,1.0,0.0,0.0,3.6897614002227774,3.689786195755005,9.084265570891148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.3427734375,0.0,1597.0113525390625,1895.4371337890625,0.0,3248.228271484375,0.9163100123405457,1.0,0.0,3.0,1.0,0.0
