time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7366511821746826,0.3431671261787414,0.314609557390213,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.871627926826477,0.5808703303337097,0.5543478727340698,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8835767507553101,0.606196939945221,0.4262078106403351,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8089232444763184,0.4579760730266571,0.4391254484653473,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.64096599817276,0.2244675010442733,1.041074275970459,285.0035705566406,284.95001220703125,302.10235595703125,295.99676513671875,298.9960021972656,296.2409362792969,285.0020751953125,1.0,0.6696515083312988,0.4777609705924988,0.4777609705924988,1.0,1.0,-3.332812786102295,1.199357509613037,2.133455276489258,0.4475767910480499,0.9752585291862488,0.9752585291862488,0.0,257.8254089355469,265.0,72466.0859375,0.0,3574.816650390625,1.0,278.4434509277344,283.0093078613281,298.9825134277344,303.63934326171875,293.1499938964844,293.1499938964844,278.1499938964844,33658.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774157166481018,1.0,0.0,0.0,3.795006513595581,3.7950315475463854,9.60988813858421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.052734375,0.0,1682.3399658203125,1895.4371337890625,0.0,3192.35693359375,0.9360409379005432,1.0,0.0,3.0,1.0,0.0
17767440,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7366511821746826,0.3431671261787414,0.314609557390213,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.871627926826477,0.5808703303337097,0.5543478727340698,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8835767507553101,0.606196939945221,0.4262078106403351,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8089232444763184,0.4579760730266571,0.4391254484653473,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.64096599817276,0.2244675010442733,1.041074275970459,285.0035705566406,284.95001220703125,302.10235595703125,295.99676513671875,298.9960021972656,296.2409362792969,285.0020751953125,1.0,0.6696515083312988,0.4777609705924988,0.4777609705924988,1.0,1.0,-3.332812786102295,1.199357509613037,2.133455276489258,0.4475767910480499,0.9752585291862488,0.9752585291862488,0.0,257.8254089355469,265.0,72466.0859375,0.0,3574.816650390625,1.0,278.4434509277344,283.0093078613281,298.9825134277344,303.63934326171875,293.1499938964844,293.1499938964844,278.1499938964844,33658.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774157166481018,1.0,0.0,0.0,3.795006513595581,3.7950315475463854,9.60988813858421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.052734375,0.0,1682.3399658203125,1895.4371337890625,0.0,3192.35693359375,0.9360409379005432,1.0,0.0,3.0,1.0,0.0
17767500,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7357726097106934,0.3428086340427398,0.3145808279514313,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8705196380615234,0.580497145652771,0.5543359518051147,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8834370374679565,0.6078314185142517,0.4276162087917328,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8079601526260376,0.4577671885490417,0.4392073154449463,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6403071880340576,0.2244181632995605,1.0416520833969116,284.87164306640625,284.95001220703125,302.10943603515625,295.9908752441406,298.9950256347656,296.2399597167969,284.8695983886719,1.0,0.6706923246383667,0.4768321812152862,0.4768321812152862,1.0,1.0,-3.335256099700928,1.1982816457748413,2.136974334716797,0.4452551603317261,0.8833824992179871,0.8833824992179871,0.0,259.2920837402344,265.0,73355.734375,0.0,3588.90869140625,1.0,278.194580078125,282.8602600097656,299.0195617675781,303.85528564453125,293.1499938964844,293.1499938964844,278.1499938964844,37591.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882695198059082,1.0,0.0,0.0,3.761619329452514,3.7616446018218994,9.441542943022796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.408203125,0.0,1673.201904296875,1895.4371337890625,0.0,3241.833251953125,0.9293700456619264,1.0,0.0,3.0,1.0,0.0
17767560,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7343735694885254,0.3423332870006561,0.3142170906066894,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8688363432884216,0.5799543857574463,0.5539096593856812,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8826944828033447,0.6093614101409912,0.428701788187027,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8064495325088501,0.4574167132377624,0.4389616250991821,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.639239490032196,0.224269762635231,1.04142165184021,284.9017028808594,284.95001220703125,302.1165466308594,295.98504638671875,298.9931030273437,296.2375793457031,284.9033508300781,1.0,0.6715967059135437,0.4759281575679779,0.4759281575679779,1.0,1.0,-3.3350398540496826,1.196194410324097,2.138845443725586,0.4425740540027618,0.8814737796783447,0.8814737796783447,0.0,261.1222839355469,268.0,73015.71875,0.0,3598.83154296875,1.0,278.1568603515625,282.8895568847656,299.00048828125,303.7698669433594,293.1499938964844,293.1499938964844,278.45001220703125,38557.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837653994560242,1.0,0.0,0.0,3.686023235321045,3.6860482692718506,9.065869335245224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.19140625,0.0,1592.93896484375,1895.4371337890625,0.0,3251.857421875,0.915494441986084,1.0,0.0,3.0,1.0,0.0
17767620,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7327662706375122,0.342396080493927,0.3141510784626007,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8667726516723633,0.5799990892410278,0.5537874698638916,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8826495409011841,0.6137672662734985,0.4316012561321258,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8046125173568726,0.4576414227485657,0.4390512108802795,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6379875540733337,0.2244690507650375,1.0421868562698364,285.0033264160156,284.95001220703125,302.1305847167969,295.97369384765625,298.9969787597656,296.2446594238281,285.0018615722656,1.0,0.6735557913780212,0.474120169878006,0.474120169878006,1.0,1.0,-3.33931827545166,1.1938174962997437,2.145500898361206,0.4384319186210632,0.974226176738739,0.974226176738739,0.0,263.8798522949219,271.0,72353.7578125,0.0,3624.668212890625,1.0,278.4434509277344,283.0059509277344,298.9593200683594,303.6083068847656,293.1499938964844,293.1499938964844,278.1499938964844,33655.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777768611907959,1.0,0.0,0.0,3.791881084442138,3.791906118392944,9.594065204510116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.5341796875,0.0,1678.5943603515625,1895.4371337890625,0.0,3195.74267578125,0.9353311061859132,1.0,0.0,3.0,1.0,0.0
17767680,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7327662706375122,0.342396080493927,0.3141510784626007,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8667726516723633,0.5799990892410278,0.5537874698638916,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8826495409011841,0.6137672662734985,0.4316012561321258,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8046125173568726,0.4576414227485657,0.4390512108802795,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6379875540733337,0.2244690507650375,1.0421868562698364,285.0033264160156,284.95001220703125,302.1305847167969,295.97369384765625,298.9969787597656,296.2446594238281,285.0018615722656,1.0,0.6735557913780212,0.474120169878006,0.474120169878006,1.0,1.0,-3.33931827545166,1.1938174962997437,2.145500898361206,0.4384319186210632,0.974226176738739,0.974226176738739,0.0,263.8798522949219,271.0,72353.7578125,0.0,3624.668212890625,1.0,278.4434509277344,283.0059509277344,298.9593200683594,303.6083068847656,293.1499938964844,293.1499938964844,278.1499938964844,33655.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777768611907959,1.0,0.0,0.0,3.791881084442138,3.791906118392944,9.594065204510116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.5341796875,0.0,1678.5943603515625,1895.4371337890625,0.0,3195.74267578125,0.9353311061859132,1.0,0.0,3.0,1.0,0.0
17767740,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7305771112442017,0.3415166437625885,0.3137147128582001,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8641006350517273,0.578995406627655,0.5532600283622742,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8818966746330261,0.6169660687446594,0.4341187477111816,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8022043704986572,0.4570575654506683,0.438858151435852,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6363702416419983,0.224270686507225,1.0425134897232056,284.9020080566406,284.95001220703125,302.1441345214844,295.962646484375,298.9936218261719,296.2412414550781,284.9034423828125,1.0,0.6754713654518127,0.472312182188034,0.472312182188034,1.0,1.0,-3.3413562774658203,1.190444827079773,2.150911569595337,0.4347378611564636,0.8808138370513916,0.8808138370513916,0.0,267.1836853027344,274.0,72902.25,0.0,3648.350341796875,1.0,278.15673828125,282.88653564453125,298.9779357910156,303.7392272949219,293.1499938964844,293.1499938964844,278.45001220703125,38535.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841241002082825,1.0,0.0,0.0,3.682763814926148,3.682788610458374,9.049842901731608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.81640625,0.0,1589.0709228515625,1895.4371337890625,0.0,3255.216552734375,0.9147546887397766,1.0,0.0,3.0,1.0,0.0
17767800,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7305771112442017,0.3415166437625885,0.3137147128582001,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8641006350517273,0.578995406627655,0.5532600283622742,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8818966746330261,0.6169660687446594,0.4341187477111816,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8022043704986572,0.4570575654506683,0.438858151435852,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6363702416419983,0.224270686507225,1.0425134897232056,284.9020080566406,284.95001220703125,302.1441345214844,295.962646484375,298.9936218261719,296.2412414550781,284.9034423828125,1.0,0.6754713654518127,0.472312182188034,0.472312182188034,1.0,1.0,-3.3413562774658203,1.190444827079773,2.150911569595337,0.4347378611564636,0.8808138370513916,0.8808138370513916,0.0,267.1836853027344,274.0,72902.25,0.0,3648.350341796875,1.0,278.15673828125,282.88653564453125,298.9779357910156,303.7392272949219,293.1499938964844,293.1499938964844,278.45001220703125,38535.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841241002082825,1.0,0.0,0.0,3.682763814926148,3.682788610458374,9.049842901731608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.81640625,0.0,1589.0709228515625,1895.4371337890625,0.0,3255.216552734375,0.9147546887397766,1.0,0.0,3.0,1.0,0.0
17767860,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7290310263633728,0.3415364325046539,0.3136065304279327,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8621249198913574,0.5789517760276794,0.5530534982681274,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8819474577903748,0.621397852897644,0.43703693151474,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.800451397895813,0.4572576284408569,0.4389226138591766,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6352002620697021,0.2244649678468704,1.0432487726211548,285.00299072265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9969177246094,296.2483215332031,285.0014953613281,1.0,0.6773990988731384,0.4705698192119598,0.4705698192119598,1.0,1.0,-3.3454413414001465,1.187960505485535,2.1574807167053223,0.4318111836910248,0.972989022731781,0.972989022731781,0.0,269.9449768066406,277.0,72237.1796875,0.0,3673.852294921875,1.0,278.44342041015625,283.0027770996094,298.9373779296875,303.5783386230469,293.1499938964844,293.1499938964844,278.1499938964844,33655.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780865669250488,1.0,0.0,0.0,3.7883782386779785,3.788403272628784,9.57634824771958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.6728515625,0.0,1674.43310546875,1895.4371337890625,0.0,3198.646240234375,0.9345404505729676,1.0,0.0,3.0,1.0,0.0
17767920,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7290310263633728,0.3415364325046539,0.3136065304279327,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8621249198913574,0.5789517760276794,0.5530534982681274,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8819474577903748,0.621397852897644,0.43703693151474,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.800451397895813,0.4572576284408569,0.4389226138591766,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6352002620697021,0.2244649678468704,1.0432487726211548,285.00299072265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9969177246094,296.2483215332031,285.0014953613281,1.0,0.6773990988731384,0.4705698192119598,0.4705698192119598,1.0,1.0,-3.3454413414001465,1.187960505485535,2.1574807167053223,0.4318111836910248,0.972989022731781,0.972989022731781,0.0,269.9449768066406,277.0,72237.1796875,0.0,3673.852294921875,1.0,278.44342041015625,283.0027770996094,298.9373779296875,303.5783386230469,293.1499938964844,293.1499938964844,278.1499938964844,33655.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780865669250488,1.0,0.0,0.0,3.7883782386779785,3.788403272628784,9.57634824771958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.6728515625,0.0,1674.43310546875,1895.4371337890625,0.0,3198.646240234375,0.9345404505729676,1.0,0.0,3.0,1.0,0.0
17767980,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7269246578216553,0.3406394422054291,0.3131465315818786,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8595651388168335,0.5778688788414001,0.5524471402168274,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8812967538833618,0.6245977878570557,0.4395560324192047,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7981482744216919,0.4566546678543091,0.43870809674263,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6336759328842163,0.2242608070373535,1.043542742729187,284.9022216796875,284.95001220703125,302.1683959960937,295.94158935546875,298.992919921875,296.2452087402344,284.9036560058594,1.0,0.6792827248573303,0.4688274562358856,0.4688274562358856,1.0,1.0,-3.34729528427124,1.1844984292984009,2.16279673576355,0.4293637573719024,0.8799406886100769,0.8799406886100769,0.0,273.2489624023437,280.0,72781.5625,0.0,3697.164306640625,1.0,278.1567687988281,282.88397216796875,298.9567565917969,303.7096862792969,293.1499938964844,293.1499938964844,278.45001220703125,38539.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844152092933655,1.0,0.0,0.0,3.6787068843841553,3.678731679916382,9.029914735947386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.6318359375,0.0,1584.4915771484375,1895.4371337890625,0.0,3257.943115234375,0.9138562679290771,1.0,0.0,3.0,1.0,0.0
17768040,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7269246578216553,0.3406394422054291,0.3131465315818786,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8595651388168335,0.5778688788414001,0.5524471402168274,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8812967538833618,0.6245977878570557,0.4395560324192047,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7981482744216919,0.4566546678543091,0.43870809674263,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6336759328842163,0.2242608070373535,1.043542742729187,284.9022216796875,284.95001220703125,302.1683959960937,295.94158935546875,298.992919921875,296.2452087402344,284.9036560058594,1.0,0.6792827248573303,0.4688274562358856,0.4688274562358856,1.0,1.0,-3.34729528427124,1.1844984292984009,2.16279673576355,0.4293637573719024,0.8799406886100769,0.8799406886100769,0.0,273.2489624023437,280.0,72781.5625,0.0,3697.164306640625,1.0,278.1567687988281,282.88397216796875,298.9567565917969,303.7096862792969,293.1499938964844,293.1499938964844,278.45001220703125,38539.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844152092933655,1.0,0.0,0.0,3.6787068843841553,3.678731679916382,9.029914735947386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.6318359375,0.0,1584.4915771484375,1895.4371337890625,0.0,3257.943115234375,0.9138562679290771,1.0,0.0,3.0,1.0,0.0
17768100,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7259295582771301,0.3405866622924804,0.31293585896492,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8583394885063171,0.5777325630187988,0.5521261692047119,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8810594081878662,0.6267590522766113,0.440863162279129,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7970410585403442,0.456676036119461,0.4385827779769897,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6329231858253479,0.224303662776947,1.0435171127319336,285.0189514160156,284.95001220703125,302.1736145019531,295.9364929199219,298.9937438964844,296.2481384277344,285.02032470703125,1.0,0.680171012878418,0.4679562747478485,0.4679562747478485,1.0,1.0,-3.348040103912353,1.1827408075332642,2.1652991771698,0.4274866878986358,0.9615391492843628,0.9615391492843628,0.0,274.7945556640625,280.0,71949.5078125,0.0,3707.7978515625,1.0,278.40283203125,283.0154113769531,298.9098815917969,303.4884338378906,293.1499938964844,293.1499938964844,278.45001220703125,34264.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794118762016296,1.0,0.0,0.0,3.723928928375244,3.723953247070313,9.253287203137006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.91796875,0.0,1603.737060546875,1895.4371337890625,0.0,3211.068603515625,0.9222458004951476,1.0,0.0,3.0,1.0,0.0
17768160,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7253820300102234,0.3406405746936798,0.3130254447460174,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8575920462608337,0.5777382254600525,0.5521640181541443,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8813375234603882,0.6290286779403687,0.4424756467342376,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7964013814926147,0.4568271934986114,0.4387516379356384,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.632518470287323,0.2244402319192886,1.0442332029342651,285.0029296875,284.95001220703125,302.17840576171875,295.9315185546875,298.9953918457031,296.2523803710937,285.00146484375,1.0,0.6811791658401489,0.4671071767807007,0.4671071767807007,1.0,1.0,-3.351193904876709,1.1819995641708374,2.169194459915161,0.4256263077259063,0.971794605255127,0.971794605255127,0.0,276.01104736328125,283.0,72118.2421875,0.0,3722.323974609375,1.0,278.4432983398437,283.000244140625,298.9166564941406,303.5491943359375,293.1499938964844,293.1499938964844,278.1499938964844,33645.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783407211303711,1.0,0.0,0.0,3.784143447875977,3.7841684818267822,9.554951247991994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.59375,0.0,1669.328369140625,1895.4371337890625,0.0,3201.0283203125,0.9336405396461488,1.0,0.0,3.0,1.0,0.0
17768220,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7232219576835632,0.3397306501865387,0.3125585913658142,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8549783229827881,0.5765747427940369,0.5514870882034302,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8806048035621643,0.6322166919708252,0.4449924230575561,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7940412163734436,0.4561973810195923,0.4385180473327636,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6309586763381958,0.2242174446582794,1.0444763898849487,284.90252685546875,284.95001220703125,302.1865234375,295.9217529296875,298.9903259277344,296.2488708496094,284.9039001464844,1.0,0.6830307245254517,0.465408980846405,0.465408980846405,1.0,1.0,-3.3528623580932617,1.1787511110305786,2.1741113662719727,0.4204850792884826,0.8790503144264221,0.8790503144264221,0.0,279.3141174316406,286.0,72662.046875,0.0,3745.2509765625,1.0,278.15679931640625,282.8818664550781,298.93682861328125,303.6814880371094,293.1499938964844,293.1499938964844,278.45001220703125,38538.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846562504768372,1.0,0.0,0.0,3.674347162246704,3.67437195777893,9.008524557430064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.05859375,0.0,1579.5421142578125,1895.4371337890625,0.0,3260.19970703125,0.9128859043121338,1.0,0.0,3.0,1.0,0.0
17768280,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7232219576835632,0.3397306501865387,0.3125585913658142,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8549783229827881,0.5765747427940369,0.5514870882034302,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8806048035621643,0.6322166919708252,0.4449924230575561,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7940412163734436,0.4561973810195923,0.4385180473327636,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6309586763381958,0.2242174446582794,1.0444763898849487,284.90252685546875,284.95001220703125,302.1865234375,295.9217529296875,298.9903259277344,296.2488708496094,284.9039001464844,1.0,0.6830307245254517,0.465408980846405,0.465408980846405,1.0,1.0,-3.3528623580932617,1.1787511110305786,2.1741113662719727,0.4204850792884826,0.8790503144264221,0.8790503144264221,0.0,279.3141174316406,286.0,72662.046875,0.0,3745.2509765625,1.0,278.15679931640625,282.8818664550781,298.93682861328125,303.6814880371094,293.1499938964844,293.1499938964844,278.45001220703125,38538.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846562504768372,1.0,0.0,0.0,3.674347162246704,3.67437195777893,9.008524557430064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.05859375,0.0,1579.5421142578125,1895.4371337890625,0.0,3260.19970703125,0.9128859043121338,1.0,0.0,3.0,1.0,0.0
17768340,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7216728925704956,0.3397237658500671,0.3124334216117859,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8530076742172241,0.5763713717460632,0.5511386394500732,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8806307911872864,0.6366552114486694,0.4479178488254547,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7922977805137634,0.4563501179218292,0.4385454058647156,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6298069357872009,0.2243882715702057,1.045130491256714,285.0022277832031,284.95001220703125,302.1923522949219,295.91229248046875,298.9911499023437,296.2555236816406,285.0007629394531,1.0,0.6848980188369751,0.463710755109787,0.463710755109787,1.0,1.0,-3.356618881225586,1.1762874126434326,2.1803314685821533,0.4155798852443695,0.9702088832855223,0.9702088832855223,0.0,282.0695495605469,289.0,72001.390625,0.0,3770.122802734375,1.0,278.443359375,282.9974670410156,298.8973999023437,303.5221862792969,293.1499938964844,293.1499938964844,278.1499938964844,33655.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785501718521118,1.0,0.0,0.0,3.780337810516357,3.780362606048584,9.53574215145636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.7431640625,0.0,1664.8958740234375,1895.4371337890625,0.0,3202.99169921875,0.9327215552330016,1.0,0.0,3.0,1.0,0.0
17768400,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7216728925704956,0.3397237658500671,0.3124334216117859,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8530076742172241,0.5763713717460632,0.5511386394500732,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8806307911872864,0.6366552114486694,0.4479178488254547,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7922977805137634,0.4563501179218292,0.4385454058647156,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6298069357872009,0.2243882715702057,1.045130491256714,285.0022277832031,284.95001220703125,302.1923522949219,295.91229248046875,298.9911499023437,296.2555236816406,285.0007629394531,1.0,0.6848980188369751,0.463710755109787,0.463710755109787,1.0,1.0,-3.356618881225586,1.1762874126434326,2.1803314685821533,0.4155798852443695,0.9702088832855223,0.9702088832855223,0.0,282.0695495605469,289.0,72001.390625,0.0,3770.122802734375,1.0,278.443359375,282.9974670410156,298.8973999023437,303.5221862792969,293.1499938964844,293.1499938964844,278.1499938964844,33655.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785501718521118,1.0,0.0,0.0,3.780337810516357,3.780362606048584,9.53574215145636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.7431640625,0.0,1664.8958740234375,1895.4371337890625,0.0,3202.99169921875,0.9327215552330016,1.0,0.0,3.0,1.0,0.0
17768460,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7195836305618286,0.3388161957263946,0.3119611740112304,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8505150675773621,0.5751468539237976,0.5503963828086853,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8799998164176941,0.6398435831069946,0.4504307806491852,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7900512218475342,0.4557081460952759,0.4382937848567962,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6283335089683533,0.2241663932800293,1.0453492403030396,284.902587890625,284.95001220703125,302.19561767578125,295.90313720703125,298.9837341308594,296.2514038085937,284.9039611816406,1.0,0.6867222785949707,0.4620242714881897,0.4620242714881897,1.0,1.0,-3.358149290084839,1.1728401184082031,2.185309171676636,0.4116770625114441,0.8778679966926575,0.8778679966926575,0.0,285.3692932128906,292.0,72535.296875,0.0,3792.75390625,1.0,278.1568298339844,282.8800964355469,298.9181213378906,303.654296875,293.1499938964844,293.1499938964844,278.45001220703125,38552.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884852945804596,1.0,0.0,0.0,3.6693408489227295,3.669365406036377,8.983992643152305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.8740234375,0.0,1573.9947509765625,1895.4371337890625,0.0,3262.04150390625,0.9117838740348816,1.0,0.0,3.0,1.0,0.0
17768520,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7195836305618286,0.3388161957263946,0.3119611740112304,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8505150675773621,0.5751468539237976,0.5503963828086853,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8799998164176941,0.6398435831069946,0.4504307806491852,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7900512218475342,0.4557081460952759,0.4382937848567962,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6283335089683533,0.2241663932800293,1.0453492403030396,284.902587890625,284.95001220703125,302.19561767578125,295.90313720703125,298.9837341308594,296.2514038085937,284.9039611816406,1.0,0.6867222785949707,0.4620242714881897,0.4620242714881897,1.0,1.0,-3.358149290084839,1.1728401184082031,2.185309171676636,0.4116770625114441,0.8778679966926575,0.8778679966926575,0.0,285.3692932128906,292.0,72535.296875,0.0,3792.75390625,1.0,278.1568298339844,282.8800964355469,298.9181213378906,303.654296875,293.1499938964844,293.1499938964844,278.45001220703125,38552.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884852945804596,1.0,0.0,0.0,3.6693408489227295,3.669365406036377,8.983992643152305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.8740234375,0.0,1573.9947509765625,1895.4371337890625,0.0,3262.04150390625,0.9117838740348816,1.0,0.0,3.0,1.0,0.0
17768580,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7181298136711121,0.3388098478317261,0.3118333518505096,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8486817479133606,0.5748794078826904,0.5499846935272217,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8801560401916504,0.6442916989326477,0.4533585011959076,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7884442806243896,0.4558449387550354,0.438302993774414,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6272838115692139,0.2243385463953018,1.0459884405136108,285.00146484375,284.95001220703125,302.1959228515625,295.8942565917969,298.98193359375,296.2574768066406,285.0,1.0,0.688565194606781,0.4603377878665924,0.4603377878665924,1.0,1.0,-3.361794233322144,1.170101284980774,2.19169282913208,0.4090177714824676,0.9682096242904664,0.9682096242904664,0.0,288.1207275390625,280.0,71870.40625,0.0,3817.41748046875,1.0,278.4433288574219,282.9953308105469,298.8791198730469,303.4951477050781,293.1499938964844,293.1499938964844,278.1499938964844,33666.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786927461624146,1.0,0.0,0.0,3.77519154548645,3.7752163410186768,9.509797109785724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.6005859375,0.0,1658.9000244140625,1895.4371337890625,0.0,3204.328369140625,0.9315641522407532,1.0,0.0,3.0,1.0,0.0
17768640,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7181298136711121,0.3388098478317261,0.3118333518505096,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8486817479133606,0.5748794078826904,0.5499846935272217,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8801560401916504,0.6442916989326477,0.4533585011959076,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7884442806243896,0.4558449387550354,0.438302993774414,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6272838115692139,0.2243385463953018,1.0459884405136108,285.00146484375,284.95001220703125,302.1959228515625,295.8942565917969,298.98193359375,296.2574768066406,285.0,1.0,0.688565194606781,0.4603377878665924,0.4603377878665924,1.0,1.0,-3.361794233322144,1.170101284980774,2.19169282913208,0.4090177714824676,0.9682096242904664,0.9682096242904664,0.0,288.1207275390625,280.0,71870.40625,0.0,3817.41748046875,1.0,278.4433288574219,282.9953308105469,298.8791198730469,303.4951477050781,293.1499938964844,293.1499938964844,278.1499938964844,33666.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786927461624146,1.0,0.0,0.0,3.77519154548645,3.7752163410186768,9.509797109785724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.6005859375,0.0,1658.9000244140625,1895.4371337890625,0.0,3204.328369140625,0.9315641522407532,1.0,0.0,3.0,1.0,0.0
17768700,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7187379002571106,0.3384106755256653,0.3116551041603088,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8494088053703308,0.574313223361969,0.5496737957000732,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8820129036903381,0.6459318995475769,0.4547009766101837,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7892659306526184,0.4555809199810028,0.4382185041904449,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6279156804084778,0.2242756783962249,1.0459765195846558,284.8706970214844,284.95001220703125,302.19488525390625,295.88995361328125,298.9773864746094,296.2557983398437,284.8688659667969,1.0,0.6877503395080566,0.4594945609569549,0.4594945609569549,1.0,1.0,-3.36271595954895,1.1683506965637207,2.194365262985229,0.4078135192394256,0.8765186667442322,0.8765186667442322,0.0,286.8225402832031,280.0,72717.640625,0.0,3812.2099609375,1.0,278.1950378417969,282.8484802246094,298.9180908203125,303.7109069824219,293.1499938964844,293.1499938964844,278.1499938964844,37749.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839365243911743,1.0,0.0,0.0,3.738378763198853,3.738404035568237,9.325237328994262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.26953125,0.0,1647.14404296875,1895.4371337890625,0.0,3253.460205078125,0.9242110252380372,1.0,0.0,3.0,1.0,0.0
17768760,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7195929884910583,0.3379265367984772,0.3111126124858856,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8505339026451111,0.5736042261123657,0.54891437292099,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8843108415603638,0.6474875807762146,0.4556710720062256,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7904736995697021,0.4551959335803985,0.4377652108669281,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6287978291511536,0.2241277694702148,1.0449285507202148,284.9013977050781,284.95001220703125,302.19293212890625,295.8856811523437,298.9718017578125,296.2529602050781,284.9028625488281,1.0,0.686202347278595,0.4586882293224334,0.4586882293224334,1.0,1.0,-3.3605153560638428,1.165488839149475,2.195026636123657,0.4060792624950409,0.8749971985816956,0.8749971985816956,0.0,284.432861328125,268.0,72339.0546875,0.0,3793.167236328125,1.0,278.1570129394531,282.8788452148437,298.9002380371094,303.62481689453125,293.1499938964844,293.1499938964844,278.45001220703125,38666.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849055767059326,1.0,0.0,0.0,3.660358905792236,3.660383701324463,8.940064617490862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.328125,0.0,1564.731689453125,1895.4371337890625,0.0,3262.53466796875,0.9098644852638244,1.0,0.0,3.0,1.0,0.0
17768820,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7237104177474976,0.3379984200000763,0.3106424212455749,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8555595874786377,0.5733219981193542,0.548059344291687,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8920738101005554,0.6519943475723267,0.4583196640014648,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7955978512763977,0.4553640484809875,0.4373732507228851,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6324734091758728,0.2243616878986358,1.043781280517578,284.9977111816406,284.95001220703125,302.1863098144531,295.8773803710937,298.9677429199219,296.2592468261719,284.9962158203125,1.0,0.6819974780082703,0.4570755958557129,0.4570755958557129,1.0,1.0,-3.3602490425109863,1.1614017486572266,2.19884729385376,0.4026703238487243,0.962030291557312,0.962030291557312,0.0,276.3025817871094,256.0,71612.1640625,0.0,3745.921875,1.0,278.4432678222656,282.99298095703125,298.86114501953125,303.4615478515625,293.1499938964844,293.1499938964844,278.1499938964844,33771.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785249590873718,1.0,0.0,0.0,3.763438701629639,3.763463497161865,9.450678248867916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.451171875,0.0,1645.885009765625,1895.4371337890625,0.0,3202.755859375,0.9289660453796388,1.0,0.0,3.0,1.0,0.0
17768880,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7237104177474976,0.3379984200000763,0.3106424212455749,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8555595874786377,0.5733219981193542,0.548059344291687,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8920738101005554,0.6519943475723267,0.4583196640014648,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7955978512763977,0.4553640484809875,0.4373732507228851,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6324734091758728,0.2243616878986358,1.043781280517578,284.9977111816406,284.95001220703125,302.1863098144531,295.8773803710937,298.9677429199219,296.2592468261719,284.9962158203125,1.0,0.6819974780082703,0.4570755958557129,0.4570755958557129,1.0,1.0,-3.3602490425109863,1.1614017486572266,2.19884729385376,0.4026703238487243,0.962030291557312,0.962030291557312,0.0,276.3025817871094,256.0,71612.1640625,0.0,3745.921875,1.0,278.4432678222656,282.99298095703125,298.86114501953125,303.4615478515625,293.1499938964844,293.1499938964844,278.1499938964844,33771.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785249590873718,1.0,0.0,0.0,3.763438701629639,3.763463497161865,9.450678248867916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.451171875,0.0,1645.885009765625,1895.4371337890625,0.0,3202.755859375,0.9289660453796388,1.0,0.0,3.0,1.0,0.0
17768940,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7284555435180664,0.3372456729412079,0.3098134398460388,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8616148233413696,0.5720871090888977,0.5467864274978638,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9008816480636596,0.6552894711494446,0.4605244994163513,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.801677942276001,0.4547946453094482,0.4366726875305176,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6369110345840454,0.2242624908685684,1.0421035289764404,284.9022216796875,284.95001220703125,302.1756591796875,295.86932373046875,298.9556884765625,296.2555236816406,284.9034118652344,1.0,0.6767463088035583,0.4554629325866699,0.4554629325866699,1.0,1.0,-3.3575210571289062,1.156408667564392,2.2011122703552246,0.3982032239437103,0.8708081245422363,0.8708081245422363,0.0,266.7564697265625,244.0,72026.1171875,0.0,3684.66064453125,1.0,278.1570129394531,282.881591796875,298.88250732421875,303.5863342285156,293.1499938964844,293.1499938964844,278.45001220703125,38724.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844802975654602,1.0,0.0,0.0,3.642656087875366,3.6426804065704346,8.853797908159322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.4833984375,0.0,1545.3572998046875,1895.4371337890625,0.0,3258.55224609375,0.9059988856315612,1.0,0.0,3.0,1.0,0.0
17769000,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7284555435180664,0.3372456729412079,0.3098134398460388,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8616148233413696,0.5720871090888977,0.5467864274978638,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9008816480636596,0.6552894711494446,0.4605244994163513,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.801677942276001,0.4547946453094482,0.4366726875305176,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6369110345840454,0.2242624908685684,1.0421035289764404,284.9022216796875,284.95001220703125,302.1756591796875,295.86932373046875,298.9556884765625,296.2555236816406,284.9034118652344,1.0,0.6767463088035583,0.4554629325866699,0.4554629325866699,1.0,1.0,-3.3575210571289062,1.156408667564392,2.2011122703552246,0.3982032239437103,0.8708081245422363,0.8708081245422363,0.0,266.7564697265625,244.0,72026.1171875,0.0,3684.66064453125,1.0,278.1570129394531,282.881591796875,298.88250732421875,303.5863342285156,293.1499938964844,293.1499938964844,278.45001220703125,38724.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844802975654602,1.0,0.0,0.0,3.642656087875366,3.6426804065704346,8.853797908159322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.4833984375,0.0,1545.3572998046875,1895.4371337890625,0.0,3258.55224609375,0.9059988856315612,1.0,0.0,3.0,1.0,0.0
17769060,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7347456216812134,0.3374172747135162,0.3093374669551849,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8696060180664062,0.5718322396278381,0.5458542108535767,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.912284255027771,0.6598861217498779,0.4631596803665161,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8094416260719299,0.4550293087959289,0.4362389743328094,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6426962614059448,0.2246011346578598,1.0409120321273804,284.9967956542969,284.95001220703125,302.16064453125,295.86151123046875,298.9498596191406,296.262451171875,284.99530029296875,1.0,0.6709923148155212,0.4540005922317505,0.4540005922317505,1.0,1.0,-3.35703182220459,1.1526774168014526,2.2043545246124268,0.3936487436294555,0.95641827583313,0.95641827583313,0.0,255.637939453125,232.0,71312.40625,0.0,3619.811767578125,1.0,278.4430847167969,282.99468994140625,298.8446044921875,303.42486572265625,293.1499938964844,293.1499938964844,278.1499938964844,33778.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779482841491699,1.0,0.0,0.0,3.746079444885254,3.746104001998901,9.363695312458732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.193359375,0.0,1625.6512451171875,1895.4371337890625,0.0,3197.349853515625,0.9250532984733582,1.0,0.0,3.0,1.0,0.0
17769120,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7347456216812134,0.3374172747135162,0.3093374669551849,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8696060180664062,0.5718322396278381,0.5458542108535767,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.912284255027771,0.6598861217498779,0.4631596803665161,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8094416260719299,0.4550293087959289,0.4362389743328094,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6426962614059448,0.2246011346578598,1.0409120321273804,284.9967956542969,284.95001220703125,302.16064453125,295.86151123046875,298.9498596191406,296.262451171875,284.99530029296875,1.0,0.6709923148155212,0.4540005922317505,0.4540005922317505,1.0,1.0,-3.35703182220459,1.1526774168014526,2.2043545246124268,0.3936487436294555,0.95641827583313,0.95641827583313,0.0,255.637939453125,232.0,71312.40625,0.0,3619.811767578125,1.0,278.4430847167969,282.99468994140625,298.8446044921875,303.42486572265625,293.1499938964844,293.1499938964844,278.1499938964844,33778.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779482841491699,1.0,0.0,0.0,3.746079444885254,3.746104001998901,9.363695312458732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.193359375,0.0,1625.6512451171875,1895.4371337890625,0.0,3197.349853515625,0.9250532984733582,1.0,0.0,3.0,1.0,0.0
17769180,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7412442564964294,0.3367507755756378,0.3085283637046814,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.878028392791748,0.5706243515014648,0.5445429086685181,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9248874187469482,0.6632511019706726,0.4653678238391876,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8171384334564209,0.4545190036296844,0.4355326294898987,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.648912787437439,0.2245942056179046,1.0393699407577517,284.9039611816406,284.95001220703125,302.14093017578125,295.8539428710937,298.9356994628906,296.2593078613281,284.9050598144531,1.0,0.6649115085601807,0.4525382816791534,0.4525382816791534,1.0,1.0,-3.3544399738311768,1.1481308937072754,2.2063090801239014,0.3888837993144989,0.8674554228782654,0.8674554228782654,0.0,244.53973388671875,220.0,71724.1484375,0.0,3550.141845703125,1.0,278.1571350097656,282.8860778808594,298.866943359375,303.55047607421875,293.1499938964844,293.1499938964844,278.45001220703125,38700.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838797807693481,1.0,0.0,0.0,3.624194860458374,3.6242191791534415,8.764282597439887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.990234375,0.0,1524.712646484375,1895.4371337890625,0.0,3252.928955078125,0.9018950462341307,1.0,0.0,3.0,1.0,0.0
