time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7412442564964294,0.3367507755756378,0.3085283637046814,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.878028392791748,0.5706243515014648,0.5445429086685181,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9248874187469482,0.6632511019706726,0.4653678238391876,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8171384334564209,0.4545190036296844,0.4355326294898987,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.648912787437439,0.2245942056179046,1.0393699407577517,284.9039611816406,284.95001220703125,302.14093017578125,295.8539428710937,298.9356994628906,296.2593078613281,284.9050598144531,1.0,0.6649115085601807,0.4525382816791534,0.4525382816791534,1.0,1.0,-3.3544399738311768,1.1481308937072754,2.2063090801239014,0.3888837993144989,0.8674554228782654,0.8674554228782654,0.0,244.53973388671875,220.0,71724.1484375,0.0,3550.141845703125,1.0,278.1571350097656,282.8860778808594,298.866943359375,303.55047607421875,293.1499938964844,293.1499938964844,278.45001220703125,38700.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838797807693481,1.0,0.0,0.0,3.624194860458374,3.6242191791534415,8.764282597439887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.990234375,0.0,1524.712646484375,1895.4371337890625,0.0,3252.928955078125,0.9018950462341307,1.0,0.0,3.0,1.0,0.0
17769300,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7449175715446472,0.3368139863014221,0.3081616759300232,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.88274085521698,0.5704306960105896,0.5438949465751648,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9319140315055848,0.6655173301696777,0.4665398001670837,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8212852478027344,0.4545927345752716,0.4351795315742492,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6523908972740173,0.2247514873743057,1.0385029315948486,285.01568603515625,284.95001220703125,302.1291809082031,295.8502197265625,298.9310302734375,296.2623291015625,285.0166320800781,1.0,0.6617612838745117,0.4518071115016937,0.4518071115016937,1.0,1.0,-3.35315465927124,1.145858883857727,2.2072958946228027,0.386471688747406,0.9454887509346008,0.9454887509346008,0.0,238.7613983154297,220.0,70897.078125,0.0,3514.0703125,1.0,278.4015197753906,283.013671875,298.8212280273437,303.3309631347656,293.1499938964844,293.1499938964844,278.45001220703125,34274.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786328434944153,1.0,0.0,0.0,3.67019248008728,3.6702165603637695,8.9881643816625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.0595703125,0.0,1542.76708984375,1895.4371337890625,0.0,3203.7666015625,0.9102450013160706,1.0,0.0,3.0,1.0,0.0
17769360,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7493499517440796,0.336965411901474,0.3080729246139526,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8883066177368164,0.5703572630882263,0.5435808300971985,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9398899674415588,0.6678361296653748,0.4679941236972809,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8261029720306396,0.4547793865203857,0.4351022243499756,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.656541109085083,0.2250018864870071,1.038368821144104,284.996337890625,284.95001220703125,302.1161499023437,295.8465576171875,298.9266357421875,296.2662353515625,284.9948425292969,1.0,0.6586974263191223,0.4510940909385681,0.4510940909385681,1.0,1.0,-3.3541626930236816,1.1444857120513916,2.20967698097229,0.384580135345459,0.9517139196395874,0.9517139196395874,0.0,232.62860107421875,208.0,71033.4375,0.0,3481.32666015625,1.0,278.44287109375,282.9974060058594,298.8295593261719,303.3910522460937,293.1499938964844,293.1499938964844,278.1499938964844,33740.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773558139801025,1.0,0.0,0.0,3.729022741317749,3.7290470600128174,9.278618904318136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.96875,0.0,1605.6063232421875,1895.4371337890625,0.0,3191.795654296875,0.9212445616722108,1.0,0.0,3.0,1.0,0.0
17769420,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7577280402183533,0.3363277614116668,0.3072741627693176,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8988857269287109,0.5691242814064026,0.5422282814979553,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9545416235923768,0.6711047291755676,0.4701299667358398,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8352344036102295,0.4542804062366485,0.434390127658844,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6646207571029663,0.2250493615865707,1.037000298500061,284.9051208496094,284.95001220703125,302.0859680175781,295.8393249511719,298.9087219238281,296.2626647949219,284.9061279296875,1.0,0.6523336172103882,0.4496680498123169,0.4496680498123169,1.0,1.0,-3.351649284362793,1.139988899230957,2.211660385131836,0.38041752576828,0.8641621470451355,0.8641621470451355,0.0,221.1420135498047,196.0,71437.0,0.0,3409.78125,1.0,278.1572570800781,282.8906555175781,298.8523864746094,303.51690673828125,293.1499938964844,293.1499938964844,278.45001220703125,38681.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833081722259521,1.0,0.0,0.0,3.60641098022461,3.606435060501098,8.678480867274629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.8837890625,0.0,1505.0323486328125,1895.4371337890625,0.0,3247.575439453125,0.8979390263557434,1.0,0.0,3.0,1.0,0.0
17769480,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7577280402183533,0.3363277614116668,0.3072741627693176,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8988857269287109,0.5691242814064026,0.5422282814979553,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9545416235923768,0.6711047291755676,0.4701299667358398,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8352344036102295,0.4542804062366485,0.434390127658844,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6646207571029663,0.2250493615865707,1.037000298500061,284.9051208496094,284.95001220703125,302.0859680175781,295.8393249511719,298.9087219238281,296.2626647949219,284.9061279296875,1.0,0.6523336172103882,0.4496680498123169,0.4496680498123169,1.0,1.0,-3.351649284362793,1.139988899230957,2.211660385131836,0.38041752576828,0.8641621470451355,0.8641621470451355,0.0,221.1420135498047,196.0,71437.0,0.0,3409.78125,1.0,278.1572570800781,282.8906555175781,298.8523864746094,303.51690673828125,293.1499938964844,293.1499938964844,278.45001220703125,38681.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833081722259521,1.0,0.0,0.0,3.60641098022461,3.606435060501098,8.678480867274629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.8837890625,0.0,1505.0323486328125,1895.4371337890625,0.0,3247.575439453125,0.8979390263557434,1.0,0.0,3.0,1.0,0.0
17769540,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.762668788433075,0.3364063799381256,0.3069054186344147,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9050191044807434,0.5689119100570679,0.5415441989898682,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9624664187431335,0.6734271049499512,0.471319705247879,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8405234217643738,0.4543633759021759,0.4340280294418335,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6693115830421448,0.2252388894557953,1.0362026691436768,285.01593017578125,284.95001220703125,302.0679931640625,295.8356018066406,298.9018859863281,296.265625,285.0160827636719,1.0,0.6489514112472534,0.4489264786243438,0.4489264786243438,1.0,1.0,-3.350412368774414,1.1376757621765137,2.2127366065979004,0.3782158493995666,0.9425678849220276,0.9425678849220276,0.0,215.0032653808593,196.0,70634.0625,0.0,3371.8427734375,1.0,278.40460205078125,283.0172119140625,298.8063049316406,303.3001708984375,293.1499938964844,293.1499938964844,278.45001220703125,34094.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877912700176239,1.0,0.0,0.0,3.657374143600464,3.657397985458374,8.925490533329139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.8056640625,0.0,1527.10107421875,1895.4371337890625,0.0,3197.01611328125,0.907113552093506,1.0,0.0,3.0,1.0,0.0
17769600,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7681138515472412,0.336549311876297,0.3068229258060455,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9119933247566224,0.5688185691833496,0.5412256121635437,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.970391035079956,0.6756283044815063,0.4726965725421905,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8462648987770081,0.4545357823371887,0.4339513778686523,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6744101047515869,0.2254936546087265,1.036145567893982,284.9948425292969,284.95001220703125,302.04998779296875,295.83221435546875,298.8957214355469,296.2691955566406,284.99334716796875,1.0,0.6459269523620605,0.4482419788837433,0.4482419788837433,1.0,1.0,-3.351423501968384,1.1363438367843628,2.2150795459747314,0.3766001462936401,0.9465335607528688,0.9465335607528688,0.0,209.0330505371093,184.0,70761.390625,0.0,3340.02001953125,1.0,278.4428100585937,282.9999389648437,298.8153686523437,303.3592224121094,293.1499938964844,293.1499938964844,278.1499938964844,33746.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767833113670349,1.0,0.0,0.0,3.712581396102905,3.7126054763793945,9.196980386150244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.529296875,0.0,1586.763671875,1895.4371337890625,0.0,3186.428466796875,0.9174683094024658,1.0,0.0,3.0,1.0,0.0
17769660,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7789791822433472,0.3359311521053314,0.3060303628444671,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9267061948776244,0.5675738453865051,0.5398465991020203,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9848344326019288,0.6789024472236633,0.474820613861084,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.857987642288208,0.4540445804595947,0.4332349598407745,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6847698092460632,0.2255750000476837,1.0348964929580688,284.9062194824219,284.95001220703125,302.0102844238281,295.82586669921875,298.8747253417969,296.265625,284.9071350097656,1.0,0.6394202709197998,0.4468483328819275,0.4468483328819275,1.0,1.0,-3.349010467529297,1.131916880607605,2.2170934677124023,0.3727773427963257,0.8608127236366272,0.8608127236366272,0.0,197.43865966796875,172.0,71154.90625,0.0,3268.248779296875,1.0,278.15740966796875,282.8960266113281,298.83868408203125,303.48443603515625,293.1499938964844,293.1499938964844,278.45001220703125,38668.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826953172683716,1.0,0.0,0.0,3.588329076766968,3.588352918624878,8.591674713898101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.896484375,0.0,1485.259521484375,1895.4371337890625,0.0,3241.834228515625,0.8939283490180969,1.0,0.0,3.0,1.0,0.0
17769720,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7789791822433472,0.3359311521053314,0.3060303628444671,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9267061948776244,0.5675738453865051,0.5398465991020203,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9848344326019288,0.6789024472236633,0.474820613861084,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.857987642288208,0.4540445804595947,0.4332349598407745,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6847698092460632,0.2255750000476837,1.0348964929580688,284.9062194824219,284.95001220703125,302.0102844238281,295.82586669921875,298.8747253417969,296.265625,284.9071350097656,1.0,0.6394202709197998,0.4468483328819275,0.4468483328819275,1.0,1.0,-3.349010467529297,1.131916880607605,2.2170934677124023,0.3727773427963257,0.8608127236366272,0.8608127236366272,0.0,197.43865966796875,172.0,71154.90625,0.0,3268.248779296875,1.0,278.15740966796875,282.8960266113281,298.83868408203125,303.48443603515625,293.1499938964844,293.1499938964844,278.45001220703125,38668.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826953172683716,1.0,0.0,0.0,3.588329076766968,3.588352918624878,8.591674713898101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.896484375,0.0,1485.259521484375,1895.4371337890625,0.0,3241.834228515625,0.8939283490180969,1.0,0.0,3.0,1.0,0.0
17769780,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7923178672790527,0.336157739162445,0.3055946826934814,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9444379806518556,0.5672463774681091,0.5388355851173401,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6834402084350586,0.4770565330982208,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8723927736282349,0.4542973935604095,0.4328042268753052,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6971588730812073,0.2260449677705764,1.0341873168945312,284.9944763183594,284.95001220703125,301.9691162109375,295.82086181640625,298.8600769042969,296.27203369140625,284.9934387207031,1.0,0.632882297039032,0.4454546868801117,0.4454546868801117,1.0,1.0,-3.348579168319702,1.128235936164856,2.2203431129455566,0.3691340386867523,0.9419193863868712,0.9419193863868712,0.0,185.3382263183593,160.0,70490.0703125,0.0,3198.141845703125,1.0,278.4419250488281,283.00457763671875,298.8039855957031,303.3294677734375,293.1499938964844,293.1499938964844,278.1499938964844,33801.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761094212532043,1.0,0.0,0.0,3.693533420562744,3.6935575008392334,9.102849389819312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.234375,0.0,1565.4954833984375,1895.4371337890625,0.0,3180.10986328125,0.9134888052940368,1.0,0.0,3.0,1.0,0.0
17769840,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7923178672790527,0.336157739162445,0.3055946826934814,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9444379806518556,0.5672463774681091,0.5388355851173401,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6834402084350586,0.4770565330982208,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8723927736282349,0.4542973935604095,0.4328042268753052,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6971588730812073,0.2260449677705764,1.0341873168945312,284.9944763183594,284.95001220703125,301.9691162109375,295.82086181640625,298.8600769042969,296.27203369140625,284.9934387207031,1.0,0.632882297039032,0.4454546868801117,0.4454546868801117,1.0,1.0,-3.348579168319702,1.128235936164856,2.2203431129455566,0.3691340386867523,0.9419193863868712,0.9419193863868712,0.0,185.3382263183593,160.0,70490.0703125,0.0,3198.141845703125,1.0,278.4419250488281,283.00457763671875,298.8039855957031,303.3294677734375,293.1499938964844,293.1499938964844,278.1499938964844,33801.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761094212532043,1.0,0.0,0.0,3.693533420562744,3.6935575008392334,9.102849389819312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.234375,0.0,1565.4954833984375,1895.4371337890625,0.0,3180.10986328125,0.9134888052940368,1.0,0.0,3.0,1.0,0.0
17769900,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7972585558891296,0.3358466923236847,0.3053965866565704,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9507517218589784,0.5666292905807495,0.5383692383766174,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9990000128746032,0.6857509016990662,0.4698709547519684,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8778355717658997,0.4540603756904602,0.4326437711715698,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7018243670463562,0.2261012196540832,1.0342447757720947,284.8641662597656,284.95001220703125,301.947998046875,295.8187866210937,298.8504333496094,296.2728271484375,284.8629455566406,1.0,0.6291096806526184,0.4447578489780426,0.4447578489780426,1.0,1.0,-3.339065790176392,1.122873306274414,2.216192483901977,0.3661862909793854,0.8482431173324585,0.8482431173324585,0.0,180.799545288086,160.0,71083.5625,0.0,3150.986572265625,1.0,278.1968688964844,282.8628845214844,298.8447570800781,303.537109375,293.1499938964844,293.1499938964844,278.1499938964844,38528.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811083436012268,1.0,0.0,0.0,3.642708539962769,3.642733097076416,8.854054271978384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.0576171875,0.0,1543.9503173828125,1895.4371337890625,0.0,3226.966796875,0.9030455350875854,1.0,0.0,3.0,1.0,0.0
17769960,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8017721772193909,0.3354668617248535,0.3048824071884155,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9564693570137024,0.5658961534500122,0.53751540184021,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6891252398490906,0.4614204168319702,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8829406499862671,0.4537170231342315,0.4321626722812652,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7061435580253601,0.2260840237140655,1.0334643125534058,284.89996337890625,284.95001220703125,301.926513671875,295.8170166015625,298.84393310546875,296.2783203125,284.90057373046875,1.0,0.6249216198921204,0.4441336691379547,0.4441336691379547,1.0,1.0,-3.3257267475128174,1.1162680387496948,2.209458827972412,0.3625780940055847,0.849458634853363,0.849458634853363,0.0,176.35968017578125,163.0,70518.53125,0.0,3096.289794921875,1.0,278.1577453613281,282.9004821777344,298.8269348144531,303.4383544921875,293.1499938964844,293.1499938964844,278.45001220703125,39142.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815036416053772,1.0,0.0,0.0,3.553300142288208,3.553323745727539,8.424751172242395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.5400390625,0.0,1451.1138916015625,1895.4371337890625,0.0,3230.670654296875,0.8865175843238831,1.0,0.0,3.0,1.0,0.0
17770020,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8075147271156311,0.3356433808803558,0.3046867251396179,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9631997346878052,0.5654618740081787,0.5367093682289124,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.6982141733169556,0.4515731930732727,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8893317580223083,0.4538790583610534,0.4319514036178589,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7116218209266663,0.2265761345624923,1.0342155694961548,284.9848327636719,284.95001220703125,301.8824768066406,295.8141784667969,298.84228515625,296.3056945800781,284.984130859375,1.0,0.620972216129303,0.4428852498531341,0.4428852498531341,1.0,1.0,-3.313304662704468,1.108470439910889,2.204834222793579,0.3572187721729278,0.9223797917366028,0.9223797917366028,0.0,171.39247131347656,166.0,69660.5390625,0.0,3041.03173828125,1.0,278.4416198730469,283.0094909667969,298.79229736328125,303.2667541503906,293.1499938964844,293.1499938964844,278.1499938964844,34207.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738309741020203,1.0,0.0,0.0,3.645267248153688,3.6452908515930176,8.866496159498638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.2001953125,0.0,1514.5125732421875,1895.4371337890625,0.0,3158.743896484375,0.9029067158699036,1.0,0.0,3.0,1.0,0.0
17770080,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8075147271156311,0.3356433808803558,0.3046867251396179,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9631997346878052,0.5654618740081787,0.5367093682289124,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.6982141733169556,0.4515731930732727,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8893317580223083,0.4538790583610534,0.4319514036178589,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7116218209266663,0.2265761345624923,1.0342155694961548,284.9848327636719,284.95001220703125,301.8824768066406,295.8141784667969,298.84228515625,296.3056945800781,284.984130859375,1.0,0.620972216129303,0.4428852498531341,0.4428852498531341,1.0,1.0,-3.313304662704468,1.108470439910889,2.204834222793579,0.3572187721729278,0.9223797917366028,0.9223797917366028,0.0,171.39247131347656,166.0,69660.5390625,0.0,3041.03173828125,1.0,278.4416198730469,283.0094909667969,298.79229736328125,303.2667541503906,293.1499938964844,293.1499938964844,278.1499938964844,34207.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738309741020203,1.0,0.0,0.0,3.645267248153688,3.6452908515930176,8.866496159498638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.2001953125,0.0,1514.5125732421875,1895.4371337890625,0.0,3158.743896484375,0.9029067158699036,1.0,0.0,3.0,1.0,0.0
17770140,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8093464374542236,0.3350746035575866,0.3042728006839752,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9652324318885804,0.5642110705375671,0.5356636643409729,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.7057015895843506,0.4479035437107086,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8915566802024841,0.4533673822879791,0.4315737783908844,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7137916088104248,0.2267694473266601,1.0352187156677246,284.9117126464844,284.95001220703125,301.83709716796875,295.812255859375,298.8307800292969,296.3183288574219,284.9121398925781,1.0,0.6193603277206421,0.441636860370636,0.441636860370636,1.0,1.0,-3.3078854084014893,1.1032806634902954,2.2046046257019043,0.3531731963157654,0.8464576601982117,0.8464576601982117,0.0,169.5349884033203,169.0,69967.7578125,0.0,3018.7998046875,1.0,278.1579895019531,282.9201354980469,298.82061767578125,303.3868103027344,293.1499938964844,293.1499938964844,278.45001220703125,38680.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787845373153687,1.0,0.0,0.0,3.511728048324585,3.511751413345337,8.228772685470176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.26953125,0.0,1404.002685546875,1895.4371337890625,0.0,3205.1884765625,0.8770546913146973,1.0,0.0,3.0,1.0,0.0
17770200,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8093464374542236,0.3350746035575866,0.3042728006839752,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9652324318885804,0.5642110705375671,0.5356636643409729,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.7057015895843506,0.4479035437107086,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8915566802024841,0.4533673822879791,0.4315737783908844,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7137916088104248,0.2267694473266601,1.0352187156677246,284.9117126464844,284.95001220703125,301.83709716796875,295.812255859375,298.8307800292969,296.3183288574219,284.9121398925781,1.0,0.6193603277206421,0.441636860370636,0.441636860370636,1.0,1.0,-3.3078854084014893,1.1032806634902954,2.2046046257019043,0.3531731963157654,0.8464576601982117,0.8464576601982117,0.0,169.5349884033203,169.0,69967.7578125,0.0,3018.7998046875,1.0,278.1579895019531,282.9201354980469,298.82061767578125,303.3868103027344,293.1499938964844,293.1499938964844,278.45001220703125,38680.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787845373153687,1.0,0.0,0.0,3.511728048324585,3.511751413345337,8.228772685470176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.26953125,0.0,1404.002685546875,1895.4371337890625,0.0,3205.1884765625,0.8770546913146973,1.0,0.0,3.0,1.0,0.0
17770260,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.809869110584259,0.3352519273757934,0.3042724430561065,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9655201435089112,0.5638128519058228,0.5350898504257202,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.7132733464241028,0.4470279812812805,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8921427130699158,0.453534334897995,0.4315555989742279,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7146757245063782,0.2273020297288894,1.0370936393737793,284.9934997558594,284.95001220703125,301.7903747558594,295.81103515625,298.82275390625,296.3348083496094,284.9927062988281,1.0,0.6193138360977173,0.4406552314758301,0.4406552314758301,1.0,1.0,-3.308366537094116,1.1009538173675537,2.2074127197265625,0.3506181240081787,0.9240207076072692,0.9240207076072692,0.0,169.1643829345703,187.0,69427.46875,0.0,3017.7734375,1.0,278.4413452148437,283.0220031738281,298.7928466796875,303.2465515136719,293.1499938964844,293.1499938964844,278.1499938964844,33714.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719412088394165,1.0,0.0,0.0,3.623247623443604,3.623270988464356,8.759701586313895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.447265625,0.0,1486.6337890625,1895.4371337890625,0.0,3141.01953125,0.8976268172264099,1.0,0.0,3.0,1.0,0.0
17770320,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.809869110584259,0.3352519273757934,0.3042724430561065,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9655201435089112,0.5638128519058228,0.5350898504257202,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.7132733464241028,0.4470279812812805,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8921427130699158,0.453534334897995,0.4315555989742279,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7146757245063782,0.2273020297288894,1.0370936393737793,284.9934997558594,284.95001220703125,301.7903747558594,295.81103515625,298.82275390625,296.3348083496094,284.9927062988281,1.0,0.6193138360977173,0.4406552314758301,0.4406552314758301,1.0,1.0,-3.308366537094116,1.1009538173675537,2.2074127197265625,0.3506181240081787,0.9240207076072692,0.9240207076072692,0.0,169.1643829345703,187.0,69427.46875,0.0,3017.7734375,1.0,278.4413452148437,283.0220031738281,298.7928466796875,303.2465515136719,293.1499938964844,293.1499938964844,278.1499938964844,33714.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719412088394165,1.0,0.0,0.0,3.623247623443604,3.623270988464356,8.759701586313895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.447265625,0.0,1486.6337890625,1895.4371337890625,0.0,3141.01953125,0.8976268172264099,1.0,0.0,3.0,1.0,0.0
17770380,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8022634983062744,0.3346255123615265,0.3040794730186462,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9559453129768372,0.5625631213188171,0.534321129322052,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.7178739905357361,0.4593828320503235,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8837676048278809,0.4529999792575836,0.4314358532428741,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7086410522460938,0.2274505943059921,1.0393035411834717,284.92071533203125,284.95001220703125,301.7423095703125,295.8103942871094,298.8002624511719,296.3288879394531,284.9214782714844,1.0,0.6252733469009399,0.4396736025810241,0.4396736025810241,1.0,1.0,-3.324558734893799,1.1045136451721191,2.22004508972168,0.350297212600708,0.8542853593826294,0.8542853593826294,0.0,175.34234619140625,190.0,70169.3125,0.0,3088.08154296875,1.0,278.1580505371094,282.92730712890625,298.824951171875,303.3958435058594,293.1499938964844,293.1499938964844,278.45001220703125,37984.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781232833862305,1.0,0.0,0.0,3.516633987426758,3.5166571140289307,8.251780627688277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.2216796875,0.0,1404.094970703125,1895.4371337890625,0.0,3198.990234375,0.8776126503944397,1.0,0.0,3.0,1.0,0.0
17770440,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8022634983062744,0.3346255123615265,0.3040794730186462,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9559453129768372,0.5625631213188171,0.534321129322052,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.7178739905357361,0.4593828320503235,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8837676048278809,0.4529999792575836,0.4314358532428741,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7086410522460938,0.2274505943059921,1.0393035411834717,284.92071533203125,284.95001220703125,301.7423095703125,295.8103942871094,298.8002624511719,296.3288879394531,284.9214782714844,1.0,0.6252733469009399,0.4396736025810241,0.4396736025810241,1.0,1.0,-3.324558734893799,1.1045136451721191,2.22004508972168,0.350297212600708,0.8542853593826294,0.8542853593826294,0.0,175.34234619140625,190.0,70169.3125,0.0,3088.08154296875,1.0,278.1580505371094,282.92730712890625,298.824951171875,303.3958435058594,293.1499938964844,293.1499938964844,278.45001220703125,37984.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781232833862305,1.0,0.0,0.0,3.516633987426758,3.5166571140289307,8.251780627688277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.2216796875,0.0,1404.094970703125,1895.4371337890625,0.0,3198.990234375,0.8776126503944397,1.0,0.0,3.0,1.0,0.0
17770500,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7988550662994385,0.3346295654773712,0.3040137887001037,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9515106678009032,0.5623021125793457,0.5339764952659607,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7196254134178162,0.4650239050388336,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8800621628761292,0.4530129134654999,0.4313842356204986,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7058191299438477,0.2276139110326767,1.0401759147644043,285.0244445800781,284.95001220703125,301.7178039550781,295.8102722167969,298.7885131835937,296.3253479003906,285.0246887207031,1.0,0.6275858283042908,0.4391827881336212,0.4391827881336212,1.0,1.0,-3.3318450450897217,1.1059629917144775,2.225882053375244,0.3502207696437835,0.9314122796058656,0.9314122796058656,0.0,178.22186279296875,190.0,69618.28125,0.0,3120.47998046875,1.0,278.398681640625,283.0435485839844,298.7850341796875,303.203369140625,293.1499938964844,293.1499938964844,278.45001220703125,33505.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733636140823364,1.0,0.0,0.0,3.57938814163208,3.579411029815674,8.548911978323304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.3525390625,0.0,1437.714599609375,1895.4371337890625,0.0,3154.3603515625,0.88922518491745,1.0,0.0,3.0,1.0,0.0
17770560,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7963571548461914,0.3346522450447082,0.3041433691978454,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9481017589569092,0.5620885491371155,0.5338823795318604,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.7213923335075378,0.4694877564907074,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8773208856582642,0.4530863463878631,0.4315445125102997,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.703752338886261,0.2278095781803131,1.0414575338363647,285.0018310546875,284.95001220703125,301.6929931640625,295.8102111816406,298.7763061523437,296.32244873046875,285.0002746582031,1.0,0.6297745704650879,0.4384593963623047,0.4384593963623047,1.0,1.0,-3.3389906883239746,1.106798529624939,2.232192277908325,0.3494676351547241,0.9376301765441896,0.9376301765441896,0.0,180.57916259765625,193.0,69896.296875,0.0,3149.734130859375,1.0,278.4422607421875,283.0239562988281,298.7980041503906,303.2782287597656,293.1499938964844,293.1499938964844,278.1499938964844,33141.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726356625556946,1.0,0.0,0.0,3.64782452583313,3.647848129272461,8.878941457624023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.1533203125,0.0,1509.3743896484375,1895.4371337890625,0.0,3147.533203125,0.90251624584198,1.0,0.0,3.0,1.0,0.0
17770620,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.790714681148529,0.3337714076042175,0.3037068247795105,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9405891299247742,0.5606298446655273,0.5329127311706543,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.7235690951347351,0.4786270558834076,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8714153170585632,0.4523683786392212,0.4312383830547333,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6991739273071289,0.227685809135437,1.0423235893249512,284.91339111328125,284.95001220703125,301.6424255371094,295.810302734375,298.7428283691406,296.30401611328125,284.9141540527344,1.0,0.6335511803627014,0.437012642621994,0.437012642621994,1.0,1.0,-3.348970890045166,1.1067553758621216,2.242215394973755,0.347280353307724,0.857163667678833,0.857163667678833,0.0,185.2685089111328,196.0,70542.3515625,0.0,3198.77734375,1.0,278.1578063964844,282.9172058105469,298.82843017578125,303.4288330078125,293.1499938964844,293.1499938964844,278.45001220703125,38123.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796529173851013,1.0,0.0,0.0,3.542363405227661,3.542386770248413,8.372969091396953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.2177734375,0.0,1432.10205078125,1895.4371337890625,0.0,3213.32763671875,0.8833130598068237,1.0,0.0,3.0,1.0,0.0
17770680,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.790714681148529,0.3337714076042175,0.3037068247795105,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9405891299247742,0.5606298446655273,0.5329127311706543,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.7235690951347351,0.4786270558834076,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8714153170585632,0.4523683786392212,0.4312383830547333,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6991739273071289,0.227685809135437,1.0423235893249512,284.91339111328125,284.95001220703125,301.6424255371094,295.810302734375,298.7428283691406,296.30401611328125,284.9141540527344,1.0,0.6335511803627014,0.437012642621994,0.437012642621994,1.0,1.0,-3.348970890045166,1.1067553758621216,2.242215394973755,0.347280353307724,0.857163667678833,0.857163667678833,0.0,185.2685089111328,196.0,70542.3515625,0.0,3198.77734375,1.0,278.1578063964844,282.9172058105469,298.82843017578125,303.4288330078125,293.1499938964844,293.1499938964844,278.45001220703125,38123.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796529173851013,1.0,0.0,0.0,3.542363405227661,3.542386770248413,8.372969091396953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.2177734375,0.0,1432.10205078125,1895.4371337890625,0.0,3213.32763671875,0.8833130598068237,1.0,0.0,3.0,1.0,0.0
17770740,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7878643870353699,0.3337045013904571,0.3035219311714172,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9366700053215028,0.5602530241012573,0.5324032306671143,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.7254764437675476,0.4833984076976776,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8684172034263611,0.4523318409919739,0.4310881197452545,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6967978477478027,0.2277807891368866,1.0426677465438845,285.01611328125,284.95001220703125,301.61151123046875,295.8104553222656,298.7275390625,296.30029296875,285.01416015625,1.0,0.6355381608009338,0.4361445903778076,0.4361445903778076,1.0,1.0,-3.3541040420532227,1.1064022779464722,2.247701644897461,0.3457452356815338,0.9358932375907898,0.9358932375907898,0.0,187.74180603027344,196.0,69953.4609375,0.0,3224.46923828125,1.0,278.4145812988281,283.0336608886719,298.78546142578125,303.2384338378906,293.1499938964844,293.1499938964844,278.45001220703125,33259.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742612600326538,1.0,0.0,0.0,3.619672536849976,3.619695901870728,8.742424597585341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.3046875,0.0,1479.3536376953125,1895.4371337890625,0.0,3162.77880859375,0.8972577452659607,1.0,0.0,3.0,1.0,0.0
17770800,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7864286303520203,0.333662211894989,0.3035740852355957,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9345963597297668,0.5600185394287109,0.5322758555412292,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.726800799369812,0.4860617518424988,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8668789863586426,0.4523382484912872,0.4311710000038147,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6956031918525696,0.2278768420219421,1.0433635711669922,284.9969177246094,284.95001220703125,301.5906677246094,295.810546875,298.7176513671875,296.2984313964844,284.9959716796875,1.0,0.6368315815925598,0.4355658888816833,0.4355658888816833,1.0,1.0,-3.358153343200684,1.1063905954360962,2.251762628555298,0.3448313772678375,0.9379139542579652,0.9379139542579652,0.0,189.1855010986328,199.0,70100.046875,0.0,3241.876220703125,1.0,278.441650390625,283.019287109375,298.79791259765625,303.2940368652344,293.1499938964844,293.1499938964844,278.1499938964844,33461.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739163279533386,1.0,0.0,0.0,3.660952568054199,3.6609761714935294,8.942964200286951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.0185546875,0.0,1526.3399658203125,1895.4371337890625,0.0,3159.544189453125,0.9059045314788818,1.0,0.0,3.0,1.0,0.0
17770860,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7819182872772217,0.3327353596687317,0.3030514717102051,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9284048676490784,0.5585084557533264,0.5312101244926453,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.7288983464241028,0.493453174829483,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8622776865959167,0.4515739381313324,0.4307766556739807,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6919501423835754,0.2276804745197296,1.0436758995056152,284.9112548828125,284.95001220703125,301.5376892089844,295.8108215332031,298.6853332519531,296.2828369140625,284.9120178222656,1.0,0.6397548913955688,0.4341405630111694,0.4341405630111694,1.0,1.0,-3.365039110183716,1.105193257331848,2.259845972061157,0.3421623706817627,0.8569431304931641,0.8569431304931641,0.0,193.0413513183593,202.0,70670.4296875,0.0,3279.6171875,1.0,278.1577453613281,282.91552734375,298.82684326171875,303.4364318847656,293.1499938964844,293.1499938964844,278.45001220703125,38298.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804312348365784,1.0,0.0,0.0,3.5498979091644287,3.54992151260376,8.40862639961415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.353515625,0.0,1441.3494873046875,1895.4371337890625,0.0,3220.621826171875,0.8851309418678284,1.0,0.0,3.0,1.0,0.0
17770920,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7819182872772217,0.3327353596687317,0.3030514717102051,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9284048676490784,0.5585084557533264,0.5312101244926453,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.7288983464241028,0.493453174829483,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8622776865959167,0.4515739381313324,0.4307766556739807,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6919501423835754,0.2276804745197296,1.0436758995056152,284.9112548828125,284.95001220703125,301.5376892089844,295.8108215332031,298.6853332519531,296.2828369140625,284.9120178222656,1.0,0.6397548913955688,0.4341405630111694,0.4341405630111694,1.0,1.0,-3.365039110183716,1.105193257331848,2.259845972061157,0.3421623706817627,0.8569431304931641,0.8569431304931641,0.0,193.0413513183593,202.0,70670.4296875,0.0,3279.6171875,1.0,278.1577453613281,282.91552734375,298.82684326171875,303.4364318847656,293.1499938964844,293.1499938964844,278.45001220703125,38298.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804312348365784,1.0,0.0,0.0,3.5498979091644287,3.54992151260376,8.40862639961415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.353515625,0.0,1441.3494873046875,1895.4371337890625,0.0,3220.621826171875,0.8851309418678284,1.0,0.0,3.0,1.0,0.0
17770980,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7784475684165955,0.3326064050197601,0.3028786778450012,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9234379529953004,0.5578690767288208,0.530524730682373,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.732092559337616,0.4996501505374908,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8586620092391968,0.4515180289745331,0.4306637346744537,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6890648603439331,0.2278436869382858,1.0444626808166504,284.99591064453125,284.95001220703125,301.48358154296875,295.8109436035156,298.6610412597656,296.27960205078125,284.9949645996094,1.0,0.6424643397331238,0.4327152371406555,0.4327152371406555,1.0,1.0,-3.372266292572021,1.1041030883789062,2.2681632041931152,0.3394152224063873,0.9374388456344604,0.9374388456344604,0.0,196.3743591308593,205.0,70177.0390625,0.0,3315.28466796875,1.0,278.4416809082031,283.0195617675781,298.796875,303.29840087890625,293.1499938964844,293.1499938964844,278.1499938964844,33562.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744099140167236,1.0,0.0,0.0,3.6647329330444336,3.664756774902344,8.961443427324411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.001953125,0.0,1531.310302734375,1895.4371337890625,0.0,3164.173095703125,0.9068333506584167,1.0,0.0,3.0,1.0,0.0
17771040,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7784475684165955,0.3326064050197601,0.3028786778450012,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9234379529953004,0.5578690767288208,0.530524730682373,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.732092559337616,0.4996501505374908,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8586620092391968,0.4515180289745331,0.4306637346744537,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6890648603439331,0.2278436869382858,1.0444626808166504,284.99591064453125,284.95001220703125,301.48358154296875,295.8109436035156,298.6610412597656,296.27960205078125,284.9949645996094,1.0,0.6424643397331238,0.4327152371406555,0.4327152371406555,1.0,1.0,-3.372266292572021,1.1041030883789062,2.2681632041931152,0.3394152224063873,0.9374388456344604,0.9374388456344604,0.0,196.3743591308593,205.0,70177.0390625,0.0,3315.28466796875,1.0,278.4416809082031,283.0195617675781,298.796875,303.29840087890625,293.1499938964844,293.1499938964844,278.1499938964844,33562.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744099140167236,1.0,0.0,0.0,3.6647329330444336,3.664756774902344,8.961443427324411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.001953125,0.0,1531.310302734375,1895.4371337890625,0.0,3164.173095703125,0.9068333506584167,1.0,0.0,3.0,1.0,0.0
