time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.776724636554718,0.3321624994277954,0.3027441799640655,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9210038185119628,0.5571417212486267,0.5301409363746643,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9990000128746032,0.7331485152244568,0.5026945471763611,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8569058775901794,0.4511672258377075,0.4305907189846039,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6876834034919739,0.2277749627828598,1.0449261665344238,284.8740234375,284.95001220703125,301.45611572265625,295.8109130859375,298.6455383300781,296.27325439453125,284.87353515625,1.0,0.6437849998474121,0.4320025742053985,0.4320025742053985,1.0,1.0,-3.3757777214050293,1.1035053730010986,2.2722723484039307,0.3380778133869171,0.8509701490402222,0.8509701490402222,0.0,198.02784729003903,205.0,70975.5625,0.0,3332.857421875,1.0,278.19744873046875,282.8833312988281,298.8399963378906,303.51580810546875,293.1499938964844,293.1499938964844,278.1499938964844,38060.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797289729118347,1.0,0.0,0.0,3.62164568901062,3.621669769287109,8.751957807362487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.7314453125,0.0,1517.148193359375,1895.4371337890625,0.0,3214.04052734375,0.8982118964195251,1.0,0.0,3.0,1.0,0.0
17771160,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7745526432991028,0.331666499376297,0.3023321330547333,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9180762767791748,0.556339681148529,0.5294269919395447,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.7340595126152039,0.5061736702919006,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8547484874725342,0.4507327079772949,0.4302358329296112,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6859300136566162,0.2276355922222137,1.044646978378296,284.910888671875,284.95001220703125,301.4283752441406,295.810791015625,298.6294860839844,296.2659912109375,284.9117126464844,1.0,0.645003616809845,0.4313335418701172,0.4313335418701172,1.0,1.0,-3.3778462409973145,1.102481722831726,2.275364637374878,0.3366107046604156,0.8565883636474609,0.8565883636474609,0.0,199.84097290039065,208.0,70718.7578125,0.0,3348.070068359375,1.0,278.1579284667969,282.9167785644531,298.8259582519531,303.43927001953125,293.1499938964844,293.1499938964844,278.45001220703125,38364.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807410597801208,1.0,0.0,0.0,3.551442861557007,3.551466226577759,8.415946126660856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.8466796875,0.0,1443.47412109375,1895.4371337890625,0.0,3223.525146484375,0.8854969143867493,1.0,0.0,3.0,1.0,0.0
17771220,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7714963555335999,0.331518679857254,0.3021354973316192,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9137391448020936,0.5556755065917969,0.5287112593650818,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.7370920777320862,0.511751651763916,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8515957593917847,0.450652152299881,0.4300928115844726,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6833996176719666,0.2277898639440536,1.045356035232544,284.99566650390625,284.95001220703125,301.3720703125,295.8102111816406,298.60565185546875,296.2638854980469,284.9947509765625,1.0,0.6474500298500061,0.429995447397232,0.429995447397232,1.0,1.0,-3.384133815765381,1.1012262105941772,2.282907485961914,0.3339101374149322,0.9370487928390504,0.9370487928390504,0.0,202.9248809814453,211.0,70210.53125,0.0,3380.39111328125,1.0,278.44171142578125,283.021240234375,298.7958374023437,303.29986572265625,293.1499938964844,293.1499938964844,278.1499938964844,33595.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746632933616638,1.0,0.0,0.0,3.6651298999786377,3.665153741836548,8.963385198512697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.845703125,0.0,1532.004150390625,1895.4371337890625,0.0,3166.549072265625,0.9069514870643616,1.0,0.0,3.0,1.0,0.0
17771280,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7714963555335999,0.331518679857254,0.3021354973316192,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9137391448020936,0.5556755065917969,0.5287112593650818,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.7370920777320862,0.511751651763916,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8515957593917847,0.450652152299881,0.4300928115844726,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6833996176719666,0.2277898639440536,1.045356035232544,284.99566650390625,284.95001220703125,301.3720703125,295.8102111816406,298.60565185546875,296.2638854980469,284.9947509765625,1.0,0.6474500298500061,0.429995447397232,0.429995447397232,1.0,1.0,-3.384133815765381,1.1012262105941772,2.282907485961914,0.3339101374149322,0.9370487928390504,0.9370487928390504,0.0,202.9248809814453,211.0,70210.53125,0.0,3380.39111328125,1.0,278.44171142578125,283.021240234375,298.7958374023437,303.29986572265625,293.1499938964844,293.1499938964844,278.1499938964844,33595.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746632933616638,1.0,0.0,0.0,3.6651298999786377,3.665153741836548,8.963385198512697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.845703125,0.0,1532.004150390625,1895.4371337890625,0.0,3166.549072265625,0.9069514870643616,1.0,0.0,3.0,1.0,0.0
17771340,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7676449418067932,0.3305514752864837,0.3015752136707306,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9085969924926758,0.5541183352470398,0.5275973081588745,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990084171295166,0.7389442920684814,0.5164099335670471,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8477438688278198,0.4498376846313476,0.429647147655487,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6802728176116943,0.2275660336017608,1.0455174446105957,284.9102783203125,284.95001220703125,301.314697265625,295.8091125488281,298.5745849609375,296.251708984375,284.9109191894531,1.0,0.6497088074684143,0.4286573529243469,0.4286573529243469,1.0,1.0,-3.38739013671875,1.098830223083496,2.288559913635254,0.3309054672718048,0.8557528853416443,0.8557528853416443,0.0,206.4711151123047,214.0,70718.1953125,0.0,3408.447265625,1.0,278.15771484375,282.9183959960937,298.8240661621094,303.4382629394531,293.1499938964844,293.1499938964844,278.45001220703125,38404.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809633255004883,1.0,0.0,0.0,3.550185203552246,3.550208568572998,8.409986662627489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.5048828125,0.0,1442.43017578125,1895.4371337890625,0.0,3225.607666015625,0.8852594494819641,1.0,0.0,3.0,1.0,0.0
17771400,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7676449418067932,0.3305514752864837,0.3015752136707306,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9085969924926758,0.5541183352470398,0.5275973081588745,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990084171295166,0.7389442920684814,0.5164099335670471,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8477438688278198,0.4498376846313476,0.429647147655487,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6802728176116943,0.2275660336017608,1.0455174446105957,284.9102783203125,284.95001220703125,301.314697265625,295.8091125488281,298.5745849609375,296.251708984375,284.9109191894531,1.0,0.6497088074684143,0.4286573529243469,0.4286573529243469,1.0,1.0,-3.38739013671875,1.098830223083496,2.288559913635254,0.3309054672718048,0.8557528853416443,0.8557528853416443,0.0,206.4711151123047,214.0,70718.1953125,0.0,3408.447265625,1.0,278.15771484375,282.9183959960937,298.8240661621094,303.4382629394531,293.1499938964844,293.1499938964844,278.45001220703125,38404.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809633255004883,1.0,0.0,0.0,3.550185203552246,3.550208568572998,8.409986662627489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.5048828125,0.0,1442.43017578125,1895.4371337890625,0.0,3225.607666015625,0.8852594494819641,1.0,0.0,3.0,1.0,0.0
17771460,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7644385695457458,0.3303637206554413,0.3013560175895691,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9042990803718568,0.5534099340438843,0.5268561244010925,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9973628520965576,0.7424026727676392,0.5188828110694885,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.844444990158081,0.4497138857841491,0.4294794499874115,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6775795221328735,0.2276992499828338,1.046192646026611,284.9933776855469,284.95001220703125,301.2563171386719,295.8073425292969,298.5525817871094,296.2530212402344,284.9924621582031,1.0,0.6517404913902283,0.4273801743984222,0.4273801743984222,1.0,1.0,-3.389811754226685,1.096282958984375,2.2935287952423096,0.3277576565742492,0.933845043182373,0.933845043182373,0.0,209.7290954589844,217.0,70134.578125,0.0,3432.95751953125,1.0,278.4416809082031,283.0227355957031,298.792236328125,303.29278564453125,293.1499938964844,293.1499938964844,278.1499938964844,33700.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747408986091614,1.0,0.0,0.0,3.6598639488220215,3.659887552261353,8.937645930018334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.984375,0.0,1526.9210205078125,1895.4371337890625,0.0,3167.277099609375,0.9058371782302856,1.0,0.0,3.0,1.0,0.0
17771520,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7644385695457458,0.3303637206554413,0.3013560175895691,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9042990803718568,0.5534099340438843,0.5268561244010925,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9973628520965576,0.7424026727676392,0.5188828110694885,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.844444990158081,0.4497138857841491,0.4294794499874115,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6775795221328735,0.2276992499828338,1.046192646026611,284.9933776855469,284.95001220703125,301.2563171386719,295.8073425292969,298.5525817871094,296.2530212402344,284.9924621582031,1.0,0.6517404913902283,0.4273801743984222,0.4273801743984222,1.0,1.0,-3.389811754226685,1.096282958984375,2.2935287952423096,0.3277576565742492,0.933845043182373,0.933845043182373,0.0,209.7290954589844,217.0,70134.578125,0.0,3432.95751953125,1.0,278.4416809082031,283.0227355957031,298.792236328125,303.29278564453125,293.1499938964844,293.1499938964844,278.1499938964844,33700.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747408986091614,1.0,0.0,0.0,3.6598639488220215,3.659887552261353,8.937645930018334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.984375,0.0,1526.9210205078125,1895.4371337890625,0.0,3167.277099609375,0.9058371782302856,1.0,0.0,3.0,1.0,0.0
17771580,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7606609463691711,0.3293787240982055,0.3007814586162567,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8995686173439026,0.5518295168876648,0.5257220268249512,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9950851798057556,0.744849443435669,0.520837128162384,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8406679034233093,0.4488710761070251,0.4290098845958709,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.674490749835968,0.2274707704782486,1.0463460683822632,284.9096984863281,284.95001220703125,301.19696044921875,295.8047790527344,298.5238647460937,296.2449951171875,284.9102783203125,1.0,0.6535820960998535,0.4261029958724975,0.4261029958724975,1.0,1.0,-3.3897368907928467,1.0928083658218384,2.296928644180298,0.3243989646434784,0.8527973890304565,0.8527973890304565,0.0,213.3031768798828,220.0,70567.78125,0.0,3453.480712890625,1.0,278.15777587890625,282.9223937988281,298.8187255859375,303.4244689941406,293.1499938964844,293.1499938964844,278.45001220703125,38508.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880840539932251,1.0,0.0,0.0,3.539702892303467,3.5397262573242188,8.360397600881697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.75,0.0,1432.089599609375,1895.4371337890625,0.0,3224.45751953125,0.8830236196517944,1.0,0.0,3.0,1.0,0.0
17771640,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7606609463691711,0.3293787240982055,0.3007814586162567,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8995686173439026,0.5518295168876648,0.5257220268249512,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9950851798057556,0.744849443435669,0.520837128162384,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8406679034233093,0.4488710761070251,0.4290098845958709,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.674490749835968,0.2274707704782486,1.0463460683822632,284.9096984863281,284.95001220703125,301.19696044921875,295.8047790527344,298.5238647460937,296.2449951171875,284.9102783203125,1.0,0.6535820960998535,0.4261029958724975,0.4261029958724975,1.0,1.0,-3.3897368907928467,1.0928083658218384,2.296928644180298,0.3243989646434784,0.8527973890304565,0.8527973890304565,0.0,213.3031768798828,220.0,70567.78125,0.0,3453.480712890625,1.0,278.15777587890625,282.9223937988281,298.8187255859375,303.4244689941406,293.1499938964844,293.1499938964844,278.45001220703125,38508.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880840539932251,1.0,0.0,0.0,3.539702892303467,3.5397262573242188,8.360397600881697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.75,0.0,1432.089599609375,1895.4371337890625,0.0,3224.45751953125,0.8830236196517944,1.0,0.0,3.0,1.0,0.0
17771700,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.759032130241394,0.3292518258094787,0.3005371987819671,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8974941372871399,0.5514287352561951,0.5251906514167786,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.994186520576477,0.7467295527458191,0.521937370300293,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8390200734138489,0.4487585723400116,0.4287853538990021,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6731319427490234,0.2275068312883377,1.04633629322052,285.0138244628906,284.95001220703125,301.1669006347656,295.8031616210937,298.51318359375,296.2464599609375,285.01385498046875,1.0,0.6544406414031982,0.425464391708374,0.425464391708374,1.0,1.0,-3.389839172363281,1.09112548828125,2.2987136840820312,0.3226255774497986,0.9266529083251952,0.9266529083251952,0.0,214.8938903808593,220.0,69832.7578125,0.0,3462.943603515625,1.0,278.3990478515625,283.0422058105469,298.77496337890625,303.214111328125,293.1499938964844,293.1499938964844,278.45001220703125,34014.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756595849990845,1.0,0.0,0.0,3.591684579849243,3.591707468032837,8.607750032751937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.6962890625,0.0,1454.6309814453125,1895.4371337890625,0.0,3175.8916015625,0.8923733830451965,1.0,0.0,3.0,1.0,0.0
17771760,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7579869627952576,0.3291879594326019,0.3005387783050537,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8960553407669067,0.5511108636856079,0.5249493718147278,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9938005208969116,0.7486536502838135,0.5233364105224609,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.837925136089325,0.4487330019474029,0.428807646036148,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6722825169563293,0.2276180535554886,1.0469900369644165,284.9924621582031,284.95001220703125,301.1366271972656,295.80126953125,298.5032958984375,296.24884033203125,284.9911193847656,1.0,0.6554009914398193,0.4248807430267334,0.4248807430267334,1.0,1.0,-3.392045259475708,1.0903377532958984,2.3017075061798096,0.3213310837745666,0.9302715063095092,0.9302715063095092,0.0,216.17564392089844,223.0,69990.8046875,0.0,3475.540283203125,1.0,278.4423828125,283.0260314941406,298.78497314453125,303.2763977050781,293.1499938964844,293.1499938964844,278.1499938964844,33649.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744581937789917,1.0,0.0,0.0,3.650736093521118,3.650759696960449,8.893121048458852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.0849609375,0.0,1516.400390625,1895.4371337890625,0.0,3164.626220703125,0.9035279750823976,1.0,0.0,3.0,1.0,0.0
17771820,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.754619300365448,0.3282017111778259,0.2999597191810608,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8917838335037231,0.5495274066925049,0.5238075852394104,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9917778372764589,0.7511237859725952,0.5253404378890991,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8345590829849243,0.4478820562362671,0.4283246397972107,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6695579886436462,0.2274016737937927,1.047171115875244,284.91064453125,284.95001220703125,301.07537841796875,295.7967224121094,298.4749755859375,296.24151611328125,284.91119384765625,1.0,0.6571347713470459,0.4237134456634521,0.4237134456634521,1.0,1.0,-3.392030477523804,1.0871596336364746,2.304870843887329,0.318264901638031,0.8507649898529053,0.8507649898529053,0.0,219.53729248046875,226.0,70414.5703125,0.0,3494.987548828125,1.0,278.15789794921875,282.927734375,298.8108215332031,303.40692138671875,293.1499938964844,293.1499938964844,278.45001220703125,38494.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806297779083252,1.0,0.0,0.0,3.5281858444213867,3.5282092094421387,8.306082008857629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.43359375,0.0,1419.8646240234375,1895.4371337890625,0.0,3222.482177734375,0.8804627060890198,1.0,0.0,3.0,1.0,0.0
17771880,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.754619300365448,0.3282017111778259,0.2999597191810608,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8917838335037231,0.5495274066925049,0.5238075852394104,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9917778372764589,0.7511237859725952,0.5253404378890991,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8345590829849243,0.4478820562362671,0.4283246397972107,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6695579886436462,0.2274016737937927,1.047171115875244,284.91064453125,284.95001220703125,301.07537841796875,295.7967224121094,298.4749755859375,296.24151611328125,284.91119384765625,1.0,0.6571347713470459,0.4237134456634521,0.4237134456634521,1.0,1.0,-3.392030477523804,1.0871596336364746,2.304870843887329,0.318264901638031,0.8507649898529053,0.8507649898529053,0.0,219.53729248046875,226.0,70414.5703125,0.0,3494.987548828125,1.0,278.15789794921875,282.927734375,298.8108215332031,303.40692138671875,293.1499938964844,293.1499938964844,278.45001220703125,38494.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806297779083252,1.0,0.0,0.0,3.5281858444213867,3.5282092094421387,8.306082008857629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.43359375,0.0,1419.8646240234375,1895.4371337890625,0.0,3222.482177734375,0.8804627060890198,1.0,0.0,3.0,1.0,0.0
17771940,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7527816891670227,0.3280676305294037,0.2997041940689087,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8893731832504272,0.5490282773971558,0.5231747031211853,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9908260703086852,0.7537184953689575,0.5269307494163513,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8326809406280518,0.4477701783180237,0.4280913174152374,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6680396199226379,0.2274884432554245,1.0473732948303225,285.0058898925781,284.95001220703125,301.0332336425781,295.79296875,298.4610595703125,296.2444152832031,285.0036315917969,1.0,0.6582863926887512,0.4229196906089782,0.4229196906089782,1.0,1.0,-3.392829179763794,1.0852956771850586,2.307533502578736,0.3161391317844391,0.926225483417511,0.926225483417511,0.0,221.5142059326172,226.0,69768.5859375,0.0,3508.338134765625,1.0,278.42315673828125,283.039794921875,298.76629638671875,303.2187805175781,293.1499938964844,293.1499938964844,278.45001220703125,33404.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746070861816406,1.0,0.0,0.0,3.612439870834351,3.612462997436523,8.707521601536428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.9287109375,0.0,1472.5643310546875,1895.4371337890625,0.0,3166.02197265625,0.8951940536499023,1.0,0.0,3.0,1.0,0.0
17772000,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7521767616271973,0.3279900550842285,0.299705445766449,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8885236382484436,0.5487865805625916,0.5230222344398499,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9906125664711,0.7548754215240479,0.5278176069259644,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8320443034172058,0.4477231800556183,0.4281084239482879,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6675585508346558,0.2275492548942566,1.0478276014328003,284.9922180175781,284.95001220703125,301.01324462890625,295.7909851074219,298.45428466796875,296.2454833984375,284.99139404296875,1.0,0.6588892936706543,0.4225461483001709,0.4225461483001709,1.0,1.0,-3.3942816257476807,1.0848019123077393,2.3094797134399414,0.3153331577777862,0.9273955821990968,0.9273955821990968,0.0,222.3134155273437,229.0,69836.3671875,0.0,3516.395263671875,1.0,278.4414978027344,283.03076171875,298.7757568359375,303.2577819824219,293.1499938964844,293.1499938964844,278.1499938964844,33731.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743818402290344,1.0,0.0,0.0,3.637690544128418,3.63771390914917,8.829676403365738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.1630859375,0.0,1502.60009765625,1895.4371337890625,0.0,3163.909912109375,0.9008817672729492,1.0,0.0,3.0,1.0,0.0
17772060,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7490052580833435,0.3269892632961273,0.29910409450531,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8844606876373291,0.5471891760826111,0.5218566060066223,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9886324405670166,0.757283091545105,0.5297693014144897,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8288576006889343,0.4468575119972229,0.4276024401187897,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6650031208992004,0.22732974588871,1.047975778579712,284.9111633300781,284.95001220703125,300.95025634765625,295.783935546875,298.4257202148437,296.23828125,284.91162109375,1.0,0.6605740189552307,0.4213867783546448,0.4213867783546448,1.0,1.0,-3.394080877304077,1.0815579891204834,2.3125228881835938,0.3122446835041046,0.8486248254776001,0.8486248254776001,0.0,225.6370849609375,232.0,70252.7734375,0.0,3535.1962890625,1.0,278.1579895019531,282.93267822265625,298.79840087890625,303.3846740722656,293.1499938964844,293.1499938964844,278.45001220703125,38481.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805879354476929,1.0,0.0,0.0,3.516641139984131,3.516664505004883,8.251814165305404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.1484375,0.0,1407.6865234375,1895.4371337890625,0.0,3222.090087890625,0.8778968453407288,1.0,0.0,3.0,1.0,0.0
17772120,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7490052580833435,0.3269892632961273,0.29910409450531,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8844606876373291,0.5471891760826111,0.5218566060066223,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9886324405670166,0.757283091545105,0.5297693014144897,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8288576006889343,0.4468575119972229,0.4276024401187897,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6650031208992004,0.22732974588871,1.047975778579712,284.9111633300781,284.95001220703125,300.95025634765625,295.783935546875,298.4257202148437,296.23828125,284.91162109375,1.0,0.6605740189552307,0.4213867783546448,0.4213867783546448,1.0,1.0,-3.394080877304077,1.0815579891204834,2.3125228881835938,0.3122446835041046,0.8486248254776001,0.8486248254776001,0.0,225.6370849609375,232.0,70252.7734375,0.0,3535.1962890625,1.0,278.1579895019531,282.93267822265625,298.79840087890625,303.3846740722656,293.1499938964844,293.1499938964844,278.45001220703125,38481.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805879354476929,1.0,0.0,0.0,3.516641139984131,3.516664505004883,8.251814165305404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.1484375,0.0,1407.6865234375,1895.4371337890625,0.0,3222.090087890625,0.8778968453407288,1.0,0.0,3.0,1.0,0.0
17772180,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7466974854469299,0.3267516195774078,0.2988299429416656,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8813509941101074,0.5464217066764832,0.5210503339767456,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9875009655952454,0.7609635591506958,0.532200276851654,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8264609575271606,0.4466765224933624,0.4273682236671448,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6631225943565369,0.227468729019165,1.0486016273498535,284.99139404296875,284.95001220703125,300.8864440917969,295.7754821777344,298.4046630859375,296.2421875,284.9905700683594,1.0,0.662290632724762,0.420227438211441,0.420227438211441,1.0,1.0,-3.3961689472198486,1.079140067100525,2.3170289993286133,0.3092959821224212,0.9240513443946838,0.9240513443946838,0.0,228.39385986328125,235.0,69667.875,0.0,3556.14453125,1.0,278.4413757324219,283.0346374511719,298.7606506347656,303.23260498046875,293.1499938964844,293.1499938964844,278.1499938964844,33749.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744159936904907,1.0,0.0,0.0,3.6258254051208496,3.6258487701416016,8.772170758675202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.0556640625,0.0,1489.715576171875,1895.4371337890625,0.0,3164.230224609375,0.89823317527771,1.0,0.0,3.0,1.0,0.0
17772240,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7466974854469299,0.3267516195774078,0.2988299429416656,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8813509941101074,0.5464217066764832,0.5210503339767456,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9875009655952454,0.7609635591506958,0.532200276851654,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8264609575271606,0.4466765224933624,0.4273682236671448,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6631225943565369,0.227468729019165,1.0486016273498535,284.99139404296875,284.95001220703125,300.8864440917969,295.7754821777344,298.4046630859375,296.2421875,284.9905700683594,1.0,0.662290632724762,0.420227438211441,0.420227438211441,1.0,1.0,-3.3961689472198486,1.079140067100525,2.3170289993286133,0.3092959821224212,0.9240513443946838,0.9240513443946838,0.0,228.39385986328125,235.0,69667.875,0.0,3556.14453125,1.0,278.4413757324219,283.0346374511719,298.7606506347656,303.23260498046875,293.1499938964844,293.1499938964844,278.1499938964844,33749.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744159936904907,1.0,0.0,0.0,3.6258254051208496,3.6258487701416016,8.772170758675202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.0556640625,0.0,1489.715576171875,1895.4371337890625,0.0,3164.230224609375,0.89823317527771,1.0,0.0,3.0,1.0,0.0
17772300,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7454322576522827,0.326262503862381,0.2986491024494171,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8796741962432861,0.5456432700157166,0.5206096172332764,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9867764711380004,0.7621335387229919,0.5333117246627808,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8251637816429138,0.4462699890136719,0.4272368550300598,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.662124514579773,0.2273870855569839,1.049001932144165,284.873779296875,284.95001220703125,300.854248046875,295.77069091796875,298.39044189453125,296.2388610839844,284.874267578125,1.0,0.6631767153739929,0.419647753238678,0.419647753238678,1.0,1.0,-3.397087812423706,1.0778740644454956,2.3192138671875,0.3079118132591247,0.8392722010612488,0.8392722010612488,0.0,229.902572631836,235.0,70354.703125,0.0,3567.0771484375,1.0,278.198974609375,282.9044189453125,298.7992858886719,303.43896484375,293.1499938964844,293.1499938964844,278.1499938964844,38525.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797070384025574,1.0,0.0,0.0,3.573786735534668,3.573810338973999,8.522177381564688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.3525390625,0.0,1468.52392578125,1895.4371337890625,0.0,3213.8349609375,0.8877813220024109,1.0,0.0,3.0,1.0,0.0
17772360,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7436856627464294,0.325734406709671,0.2982106804847717,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8774670958518982,0.5448088049888611,0.5198660492897034,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.985543131828308,0.7633013725280762,0.5341018438339233,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8233994245529175,0.4457980692386627,0.4268465042114258,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6607045531272888,0.2272423654794693,1.0487114191055298,284.9115905761719,284.95001220703125,300.82183837890625,295.7655029296875,298.3758850097656,296.2350769042969,284.9121398925781,1.0,0.663940966129303,0.4190947413444519,0.4190947413444519,1.0,1.0,-3.395798683166504,1.0758858919143677,2.319912910461426,0.3062390685081482,0.8461172580718994,0.8461172580718994,0.0,231.70474243164065,238.0,70061.59375,0.0,3574.476806640625,1.0,278.15826416015625,282.9379577636719,298.7803649902344,303.3553771972656,293.1499938964844,293.1499938964844,278.45001220703125,38513.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806809186935425,1.0,0.0,0.0,3.5033442974090576,3.5033674240112305,8.18952969439124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.474609375,0.0,1394.0950927734375,1895.4371337890625,0.0,3222.961669921875,0.8749842643737793,1.0,0.0,3.0,1.0,0.0
17772420,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7414847016334534,0.3254706859588623,0.2979163229465484,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8744868040084839,0.5440148115158081,0.5190387964248657,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9844285845756532,0.7669067978858948,0.5364831686019897,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8210809230804443,0.4455987513065338,0.4265978038311004,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.658922016620636,0.2273717522621154,1.0493026971817017,284.9903259277344,284.95001220703125,300.7564697265625,295.7538757324219,298.3546447753906,296.2388916015625,284.9895324707031,1.0,0.6656273007392883,0.4179887175559997,0.4179887175559997,1.0,1.0,-3.397718906402588,1.0735328197479248,2.324185848236084,0.3033992648124695,0.9202616214752196,0.9202616214752196,0.0,234.4580078125,241.0,69479.609375,0.0,3595.0380859375,1.0,278.4413146972656,283.0383605957031,298.73944091796875,303.20001220703125,293.1499938964844,293.1499938964844,278.1499938964844,33767.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745956420898438,1.0,0.0,0.0,3.6128721237182617,3.6128954887390137,8.709605481271865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.541015625,0.0,1475.72021484375,1895.4371337890625,0.0,3165.9150390625,0.8953321576118469,1.0,0.0,3.0,1.0,0.0
17772480,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7414847016334534,0.3254706859588623,0.2979163229465484,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8744868040084839,0.5440148115158081,0.5190387964248657,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9844285845756532,0.7669067978858948,0.5364831686019897,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8210809230804443,0.4455987513065338,0.4265978038311004,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.658922016620636,0.2273717522621154,1.0493026971817017,284.9903259277344,284.95001220703125,300.7564697265625,295.7538757324219,298.3546447753906,296.2388916015625,284.9895324707031,1.0,0.6656273007392883,0.4179887175559997,0.4179887175559997,1.0,1.0,-3.397718906402588,1.0735328197479248,2.324185848236084,0.3033992648124695,0.9202616214752196,0.9202616214752196,0.0,234.4580078125,241.0,69479.609375,0.0,3595.0380859375,1.0,278.4413146972656,283.0383605957031,298.73944091796875,303.20001220703125,293.1499938964844,293.1499938964844,278.1499938964844,33767.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745956420898438,1.0,0.0,0.0,3.6128721237182617,3.6128954887390137,8.709605481271865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.541015625,0.0,1475.72021484375,1895.4371337890625,0.0,3165.9150390625,0.8953321576118469,1.0,0.0,3.0,1.0,0.0
17772540,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7386020421981812,0.3244390785694122,0.2972766160964966,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8707631826400757,0.5423886179924011,0.5178331732749939,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9824796319007874,0.7691754102706909,0.5383286476135254,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8180984854698181,0.4447129964828491,0.4260616600513458,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6566224098205566,0.2271390557289123,1.049367904663086,284.9114685058594,284.95001220703125,300.6903381347656,295.740478515625,298.32574462890625,296.2318420410156,284.91131591796875,1.0,0.6672470569610596,0.4168826937675476,0.4168826937675476,1.0,1.0,-3.397159576416016,1.07027268409729,2.3268868923187256,0.3003803789615631,0.8431004881858826,0.8431004881858826,0.0,237.7671356201172,244.0,69872.0,0.0,3612.912841796875,1.0,278.1586608886719,282.9418334960937,298.75537109375,303.3182678222656,293.1499938964844,293.1499938964844,278.45001220703125,38382.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809189200401306,1.0,0.0,0.0,3.4918789863586426,3.4919021129608154,8.136013889270544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.1767578125,0.0,1381.315673828125,1895.4371337890625,0.0,3225.19189453125,0.8722289204597473,1.0,0.0,3.0,1.0,0.0
17772600,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7386020421981812,0.3244390785694122,0.2972766160964966,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8707631826400757,0.5423886179924011,0.5178331732749939,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9824796319007874,0.7691754102706909,0.5383286476135254,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8180984854698181,0.4447129964828491,0.4260616600513458,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6566224098205566,0.2271390557289123,1.049367904663086,284.9114685058594,284.95001220703125,300.6903381347656,295.740478515625,298.32574462890625,296.2318420410156,284.91131591796875,1.0,0.6672470569610596,0.4168826937675476,0.4168826937675476,1.0,1.0,-3.397159576416016,1.07027268409729,2.3268868923187256,0.3003803789615631,0.8431004881858826,0.8431004881858826,0.0,237.7671356201172,244.0,69872.0,0.0,3612.912841796875,1.0,278.1586608886719,282.9418334960937,298.75537109375,303.3182678222656,293.1499938964844,293.1499938964844,278.45001220703125,38382.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809189200401306,1.0,0.0,0.0,3.4918789863586426,3.4919021129608154,8.136013889270544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.1767578125,0.0,1381.315673828125,1895.4371337890625,0.0,3225.19189453125,0.8722289204597473,1.0,0.0,3.0,1.0,0.0
17772660,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7364969849586487,0.3241482377052307,0.2969659268856048,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8679121732711792,0.5415668487548828,0.5169891119003296,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9813844561576844,0.7726993560791016,0.5406628847122192,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8158347010612488,0.4444981515407562,0.425805389881134,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6549340486526489,0.2272583693265915,1.0499317646026611,284.98944091796875,284.95001220703125,300.62353515625,295.7252197265625,298.3043212890625,296.23553466796875,284.9886779785156,1.0,0.6689063906669617,0.4158333241939544,0.4158333241939544,1.0,1.0,-3.3989412784576416,1.0680025815963743,2.3309388160705566,0.2976627945899963,0.9163019061088562,0.9163019061088562,0.0,240.51612854003903,247.0,69261.53125,0.0,3633.146728515625,1.0,278.4411926269531,283.0424194335937,298.711181640625,303.1586303710937,293.1499938964844,293.1499938964844,278.1499938964844,33792.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749387860298157,1.0,0.0,0.0,3.598343849182129,3.5983669757843018,8.639699444756843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.9794921875,0.0,1460.1724853515625,1895.4371337890625,0.0,3169.1328125,0.8920873999595642,1.0,0.0,3.0,1.0,0.0
17772720,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7364969849586487,0.3241482377052307,0.2969659268856048,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8679121732711792,0.5415668487548828,0.5169891119003296,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9813844561576844,0.7726993560791016,0.5406628847122192,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8158347010612488,0.4444981515407562,0.425805389881134,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6549340486526489,0.2272583693265915,1.0499317646026611,284.98944091796875,284.95001220703125,300.62353515625,295.7252197265625,298.3043212890625,296.23553466796875,284.9886779785156,1.0,0.6689063906669617,0.4158333241939544,0.4158333241939544,1.0,1.0,-3.3989412784576416,1.0680025815963743,2.3309388160705566,0.2976627945899963,0.9163019061088562,0.9163019061088562,0.0,240.51612854003903,247.0,69261.53125,0.0,3633.146728515625,1.0,278.4411926269531,283.0424194335937,298.711181640625,303.1586303710937,293.1499938964844,293.1499938964844,278.1499938964844,33792.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749387860298157,1.0,0.0,0.0,3.598343849182129,3.5983669757843018,8.639699444756843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.9794921875,0.0,1460.1724853515625,1895.4371337890625,0.0,3169.1328125,0.8920873999595642,1.0,0.0,3.0,1.0,0.0
17772780,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7337276339530945,0.3231022655963897,0.2963095605373382,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8643483519554138,0.5399272441864014,0.5157662630081177,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9794486165046692,0.7748940587043762,0.5424542427062988,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8128995299339294,0.4436092972755432,0.4252620935440063,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.652749240398407,0.2270199805498123,1.0499625205993652,284.91192626953125,284.95001220703125,300.5560913085937,295.7079772949219,298.275390625,296.22857666015625,284.91168212890625,1.0,0.6704986095428467,0.4147839546203613,0.4147839546203613,1.0,1.0,-3.398226261138916,1.0648291110992432,2.333397150039673,0.2947688400745392,0.8401730060577393,0.8401730060577393,0.0,243.8214111328125,250.0,69635.8359375,0.0,3650.625,1.0,278.1587829589844,282.9470520019531,298.72332763671875,303.27178955078125,293.1499938964844,293.1499938964844,278.45001220703125,38377.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813530802726746,1.0,0.0,0.0,3.476479768753052,3.4765024185180664,8.064412213570904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.626953125,0.0,1365.49462890625,1895.4371337890625,0.0,3229.259521484375,0.8688082695007324,1.0,0.0,3.0,1.0,0.0
17772840,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7337276339530945,0.3231022655963897,0.2963095605373382,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8643483519554138,0.5399272441864014,0.5157662630081177,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9794486165046692,0.7748940587043762,0.5424542427062988,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8128995299339294,0.4436092972755432,0.4252620935440063,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.652749240398407,0.2270199805498123,1.0499625205993652,284.91192626953125,284.95001220703125,300.5560913085937,295.7079772949219,298.275390625,296.22857666015625,284.91168212890625,1.0,0.6704986095428467,0.4147839546203613,0.4147839546203613,1.0,1.0,-3.398226261138916,1.0648291110992432,2.333397150039673,0.2947688400745392,0.8401730060577393,0.8401730060577393,0.0,243.8214111328125,250.0,69635.8359375,0.0,3650.625,1.0,278.1587829589844,282.9470520019531,298.72332763671875,303.27178955078125,293.1499938964844,293.1499938964844,278.45001220703125,38377.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813530802726746,1.0,0.0,0.0,3.476479768753052,3.4765024185180664,8.064412213570904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.626953125,0.0,1365.49462890625,1895.4371337890625,0.0,3229.259521484375,0.8688082695007324,1.0,0.0,3.0,1.0,0.0
17772900,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.732502818107605,0.3229207098484039,0.29603111743927,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.862751305103302,0.5394713282585144,0.5152006149291992,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.978674054145813,0.7766098380088806,0.5434539914131165,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8115676045417786,0.4434607923030853,0.4250149726867676,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.651763916015625,0.2270431816577911,1.0499173402786257,285.0121154785156,284.95001220703125,300.5220947265625,295.6985778808594,298.2643127441406,296.23004150390625,285.0115966796875,1.0,0.6712630391120911,0.4142592549324035,0.4142592549324035,1.0,1.0,-3.3980562686920166,1.0633134841918943,2.334742546081543,0.2932429313659668,0.91142475605011,0.91142475605011,0.0,245.3276214599609,250.0,68902.953125,0.0,3658.97119140625,1.0,278.39752197265625,283.0632019042969,298.6723022460937,303.0549621582031,293.1499938964844,293.1499938964844,278.45001220703125,33932.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764098882675171,1.0,0.0,0.0,3.527512788772583,3.5275352001190186,8.302912988256139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.349609375,0.0,1386.1669921875,1895.4371337890625,0.0,3182.92724609375,0.878022313117981,1.0,0.0,3.0,1.0,0.0
