time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7316886186599731,0.3227869570255279,0.2959762513637543,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8616072535514832,0.5390803813934326,0.5148981809616089,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9783559441566468,0.7783380746841431,0.5447303056716919,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8106491565704346,0.4433849453926086,0.4249961972236633,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6511383652687073,0.2271302491426468,1.0504868030548096,284.987548828125,284.95001220703125,300.48797607421875,295.6886291503906,298.25372314453125,296.2321472167969,284.986328125,1.0,0.6721307039260864,0.4137484133243561,0.4137484133243561,1.0,1.0,-3.39982271194458,1.0625169277191162,2.337305784225464,0.2920547127723694,0.9115424752235411,0.9115424752235411,0.0,246.57530212402344,253.0,69027.4765625,0.0,3670.467041015625,1.0,278.4417724609375,283.0450439453125,298.6744689941406,303.1076354980469,293.1499938964844,293.1499938964844,278.1499938964844,33729.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754259943962097,1.0,0.0,0.0,3.58487606048584,3.5848989486694336,8.575147489864321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.0849609375,0.0,1445.2293701171875,1895.4371337890625,0.0,3173.701416015625,0.8887702822685242,1.0,0.0,3.0,1.0,0.0
17773020,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7290154695510864,0.3217257559299469,0.295307457447052,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.858203113079071,0.537426233291626,0.5136626362800598,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9764395356178284,0.7804526090621948,0.5464703440666199,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8077288866043091,0.4424961507320404,0.4244531393051147,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6490655541419983,0.2268861830234527,1.0504928827285769,284.9123229980469,284.95001220703125,300.4192810058594,295.6671142578125,298.2247009277344,296.2252197265625,284.9120483398437,1.0,0.6736975312232971,0.4127267301082611,0.4127267301082611,1.0,1.0,-3.3989861011505127,1.0593643188476562,2.3396217823028564,0.2892146408557892,0.8369238972663879,0.8369238972663879,0.0,249.8726501464844,256.0,69366.6640625,0.0,3687.60302734375,1.0,278.158935546875,282.9523010253906,298.6830139160156,303.2150573730469,293.1499938964844,293.1499938964844,278.45001220703125,38384.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819782733917236,1.0,0.0,0.0,3.45940375328064,3.4594264030456543,7.985384513631288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.888671875,0.0,1348.185791015625,1895.4371337890625,0.0,3235.117431640625,0.8650243282318115,1.0,0.0,3.0,1.0,0.0
17773080,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7290154695510864,0.3217257559299469,0.295307457447052,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.858203113079071,0.537426233291626,0.5136626362800598,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9764395356178284,0.7804526090621948,0.5464703440666199,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8077288866043091,0.4424961507320404,0.4244531393051147,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6490655541419983,0.2268861830234527,1.0504928827285769,284.9123229980469,284.95001220703125,300.4192810058594,295.6671142578125,298.2247009277344,296.2252197265625,284.9120483398437,1.0,0.6736975312232971,0.4127267301082611,0.4127267301082611,1.0,1.0,-3.3989861011505127,1.0593643188476562,2.3396217823028564,0.2892146408557892,0.8369238972663879,0.8369238972663879,0.0,249.8726501464844,256.0,69366.6640625,0.0,3687.60302734375,1.0,278.158935546875,282.9523010253906,298.6830139160156,303.2150573730469,293.1499938964844,293.1499938964844,278.45001220703125,38384.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819782733917236,1.0,0.0,0.0,3.45940375328064,3.4594264030456543,7.985384513631288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.888671875,0.0,1348.185791015625,1895.4371337890625,0.0,3235.117431640625,0.8650243282318115,1.0,0.0,3.0,1.0,0.0
17773140,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7274219989776611,0.3214836120605469,0.2949900329113006,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8561115264892578,0.5367764830589294,0.512927770614624,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.975522756576538,0.7830559611320496,0.548102080821991,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8059220314025879,0.4423265159130096,0.4241946935653686,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6478216052055359,0.2269584089517593,1.0507071018218994,284.9953308105469,284.95001220703125,300.3666687011719,295.64923095703125,298.2082824707031,296.2281494140625,284.9934997558594,1.0,0.6748901605606079,0.4119502305984497,0.4119502305984497,1.0,1.0,-3.399622678756714,1.0574244260787964,2.342198133468628,0.2870756983757019,0.906196117401123,0.906196117401123,0.0,252.01368713378903,256.0,68718.265625,0.0,3701.58642578125,1.0,278.4288635253906,283.0548400878906,298.62713623046875,303.02398681640625,293.1499938964844,293.1499938964844,278.45001220703125,33480.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761484026908875,1.0,0.0,0.0,3.5505199432373047,3.55054259300232,8.411572594013705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.4130859375,0.0,1406.9464111328125,1895.4371337890625,0.0,3180.475341796875,0.880986213684082,1.0,0.0,3.0,1.0,0.0
17773200,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7270351648330688,0.3213825225830078,0.2949585616588592,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8555784225463867,0.5365504622459412,0.5127784013748169,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9753599166870116,0.783804178237915,0.5486938953399658,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.805473268032074,0.4422636032104492,0.4241880774497986,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6475359201431274,0.2269868105649948,1.0509963035583496,284.9870910644531,284.95001220703125,300.3500061035156,295.643310546875,298.20281982421875,296.2286376953125,284.9864501953125,1.0,0.6753059029579163,0.4117050170898437,0.4117050170898437,1.0,1.0,-3.4004576206207275,1.0570329427719116,2.343424797058105,0.2865185737609863,0.9071696996688844,0.9071696996688844,0.0,252.62461853027344,259.0,68742.6640625,0.0,3707.1533203125,1.0,278.4408874511719,283.0500793457031,298.6302490234375,303.0460205078125,293.1499938964844,293.1499938964844,278.1499938964844,33849.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761980533599854,1.0,0.0,0.0,3.5649235248565674,3.564946413040161,8.479958637508389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.04296875,0.0,1424.8448486328125,1895.4371337890625,0.0,3180.940673828125,0.8846423625946045,1.0,0.0,3.0,1.0,0.0
17773260,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7242394685745239,0.3201367259025574,0.2941837608814239,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8521238565444946,0.5347107648849487,0.5114307999610901,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9732564091682434,0.7856757044792175,0.5503068566322327,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8023588061332703,0.4412050247192383,0.4235499203205108,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6453577280044556,0.226551741361618,1.0504978895187378,284.91192626953125,284.95001220703125,300.2800598144531,295.617919921875,298.1725158691406,296.2201232910156,284.9117126464844,1.0,0.676791787147522,0.4107052385807037,0.4107052385807037,1.0,1.0,-3.398487567901612,1.053525447845459,2.3449621200561523,0.2836088538169861,0.8327139019966125,0.8327139019966125,0.0,256.0628356933594,262.0,69041.890625,0.0,3722.3544921875,1.0,278.1590576171875,282.9573059082031,298.63397216796875,303.14654541015625,293.1499938964844,293.1499938964844,278.45001220703125,38442.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882747232913971,1.0,0.0,0.0,3.4395174980163574,3.439539909362793,7.893840461292712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.3681640625,0.0,1328.5802001953125,1895.4371337890625,0.0,3242.321044921875,0.8606654405593872,1.0,0.0,3.0,1.0,0.0
17773320,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7242394685745239,0.3201367259025574,0.2941837608814239,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8521238565444946,0.5347107648849487,0.5114307999610901,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9732564091682434,0.7856757044792175,0.5503068566322327,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8023588061332703,0.4412050247192383,0.4235499203205108,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6453577280044556,0.226551741361618,1.0504978895187378,284.91192626953125,284.95001220703125,300.2800598144531,295.617919921875,298.1725158691406,296.2201232910156,284.9117126464844,1.0,0.676791787147522,0.4107052385807037,0.4107052385807037,1.0,1.0,-3.398487567901612,1.053525447845459,2.3449621200561523,0.2836088538169861,0.8327139019966125,0.8327139019966125,0.0,256.0628356933594,262.0,69041.890625,0.0,3722.3544921875,1.0,278.1590576171875,282.9573059082031,298.63397216796875,303.14654541015625,293.1499938964844,293.1499938964844,278.45001220703125,38442.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882747232913971,1.0,0.0,0.0,3.4395174980163574,3.439539909362793,7.893840461292712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.3681640625,0.0,1328.5802001953125,1895.4371337890625,0.0,3242.321044921875,0.8606654405593872,1.0,0.0,3.0,1.0,0.0
17773380,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7217389345169067,0.3193643391132355,0.2935188412666321,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8490425944328308,0.5333910584449768,0.5102059245109558,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9716090559959412,0.7885257005691528,0.5522469282150269,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7995507121086121,0.440543919801712,0.4229587614536285,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6432608366012573,0.2261738330125808,1.04925274848938,284.98345947265625,284.95001220703125,300.2093200683594,295.5917358398437,298.1475830078125,296.2195739746094,284.9828186035156,1.0,0.6781291365623474,0.4097054600715637,0.4097054600715637,1.0,1.0,-3.39633584022522,1.0499625205993652,2.3463733196258545,0.2805233597755432,0.8994259238243103,0.8994259238243103,0.0,259.1906433105469,250.0,68341.21875,0.0,3735.310546875,1.0,278.4407043457031,283.0533142089844,298.5777893066406,302.9696655273437,293.1499938964844,293.1499938964844,278.75,33991.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767901659011841,1.0,0.0,0.0,3.54138708114624,3.541409730911255,8.368355111088022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.943359375,0.0,1401.0767822265625,1895.4371337890625,0.0,3186.492431640625,0.8794558048248291,1.0,0.0,3.0,1.0,0.0
17773440,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7217389345169067,0.3193643391132355,0.2935188412666321,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8490425944328308,0.5333910584449768,0.5102059245109558,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9716090559959412,0.7885257005691528,0.5522469282150269,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7995507121086121,0.440543919801712,0.4229587614536285,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6432608366012573,0.2261738330125808,1.04925274848938,284.98345947265625,284.95001220703125,300.2093200683594,295.5917358398437,298.1475830078125,296.2195739746094,284.9828186035156,1.0,0.6781291365623474,0.4097054600715637,0.4097054600715637,1.0,1.0,-3.39633584022522,1.0499625205993652,2.3463733196258545,0.2805233597755432,0.8994259238243103,0.8994259238243103,0.0,259.1906433105469,250.0,68341.21875,0.0,3735.310546875,1.0,278.4407043457031,283.0533142089844,298.5777893066406,302.9696655273437,293.1499938964844,293.1499938964844,278.75,33991.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767901659011841,1.0,0.0,0.0,3.54138708114624,3.541409730911255,8.368355111088022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.943359375,0.0,1401.0767822265625,1895.4371337890625,0.0,3186.492431640625,0.8794558048248291,1.0,0.0,3.0,1.0,0.0
17773500,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.722104012966156,0.3190104961395263,0.293105810880661,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8495028018951416,0.5327789187431335,0.5095230340957642,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9730408787727356,0.7899395823478699,0.5531259179115295,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8001407980918884,0.4402547180652618,0.4225896894931793,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.6436657905578613,0.2259920835494995,1.048119068145752,285.0626220703125,284.95001220703125,300.1736755371094,295.5783996582031,298.1351623535156,296.2194519042969,285.0623474121094,1.0,0.6770048141479492,0.4092055857181549,0.4092055857181549,1.0,1.0,-3.394270181655884,1.0478276014328003,2.346442699432373,0.2789052426815033,0.9766291975975036,0.9766291975975036,0.0,257.9910888671875,250.0,67666.484375,0.0,3723.365478515625,1.0,278.6973876953125,283.1524963378906,298.5487670898437,302.82501220703125,293.1499938964844,293.1499938964844,278.75,31575.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729655146598816,1.0,0.0,0.0,3.6273231506347656,3.62734603881836,8.779419431448332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.16015625,0.0,1475.1832275390625,1895.4371337890625,0.0,3150.626953125,0.8980903029441833,1.0,0.0,3.0,1.0,0.0
17773560,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7234224677085876,0.3186096251010895,0.2927096784114837,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8511233925819397,0.5321147441864014,0.5088669657707214,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9757360219955444,0.7912012338638306,0.554024338722229,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8018871545791626,0.4399276971817016,0.4222351610660553,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.6449251770973206,0.2257947474718094,1.0468796491622925,285.0227355957031,284.95001220703125,300.13787841796875,295.5648498535156,298.122314453125,296.2186889648437,285.019287109375,1.0,0.6752932071685791,0.408761203289032,0.408761203289032,1.0,1.0,-3.3921704292297363,1.0458273887634275,2.3463430404663086,0.2774161994457245,0.9816252589225768,0.9816252589225768,0.0,255.282943725586,238.0,67901.515625,0.0,3702.61474609375,1.0,278.7421875,283.1175231933594,298.55780029296875,302.9076843261719,293.1499938964844,293.1499938964844,278.45001220703125,31811.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873296856880188,1.0,0.0,0.0,3.713500261306762,3.713524341583252,9.201533544000996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.0009765625,0.0,1573.0830078125,1895.4371337890625,0.0,3153.734619140625,0.9163058400154114,1.0,0.0,3.0,1.0,0.0
17773620,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7260948419570923,0.3166879117488861,0.2910036444664001,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8547298312187195,0.5295085906982422,0.5064822435379028,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9812622666358948,0.791810929775238,0.554565966129303,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8056985139846802,0.4381586909294128,0.4206012487411499,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6476354598999023,0.2247150093317031,1.0417436361312866,284.8868408203125,284.95001220703125,300.0657958984375,295.5372314453125,298.0857849121094,296.20184326171875,284.8878173828125,1.0,0.6701380014419556,0.4078724384307861,0.4078724384307861,1.0,1.0,-3.3797731399536133,1.038957953453064,2.34081506729126,0.2735112011432647,0.8640414476394653,0.8640414476394653,0.0,248.4563446044922,226.0,68286.1015625,0.0,3633.432861328125,1.0,278.457763671875,282.9735412597656,298.562744140625,303.0288391113281,293.1499938964844,293.1499938964844,278.75,38529.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822048306465149,1.0,0.0,0.0,3.612905502319336,3.612929582595825,8.709765779713052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.8359375,0.0,1511.0244140625,1895.4371337890625,0.0,3237.23974609375,0.898910403251648,1.0,0.0,3.0,1.0,0.0
17773680,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7260948419570923,0.3166879117488861,0.2910036444664001,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8547298312187195,0.5295085906982422,0.5064822435379028,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9812622666358948,0.791810929775238,0.554565966129303,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8056985139846802,0.4381586909294128,0.4206012487411499,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6476354598999023,0.2247150093317031,1.0417436361312866,284.8868408203125,284.95001220703125,300.0657958984375,295.5372314453125,298.0857849121094,296.20184326171875,284.8878173828125,1.0,0.6701380014419556,0.4078724384307861,0.4078724384307861,1.0,1.0,-3.3797731399536133,1.038957953453064,2.34081506729126,0.2735112011432647,0.8640414476394653,0.8640414476394653,0.0,248.4563446044922,226.0,68286.1015625,0.0,3633.432861328125,1.0,278.457763671875,282.9735412597656,298.562744140625,303.0288391113281,293.1499938964844,293.1499938964844,278.75,38529.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822048306465149,1.0,0.0,0.0,3.612905502319336,3.612929582595825,8.709765779713052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.8359375,0.0,1511.0244140625,1895.4371337890625,0.0,3237.23974609375,0.898910403251648,1.0,0.0,3.0,1.0,0.0
17773740,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7309294939041138,0.3156632781028747,0.2895274758338928,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8609978556632996,0.5278254151344299,0.5042979121208191,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.989146649837494,0.7940518856048584,0.5555739998817444,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8118728399276733,0.4371422529220581,0.4190720915794372,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6522066593170166,0.2239706069231033,1.0361450910568235,284.9775695800781,284.95001220703125,299.9930725097656,295.5089416503906,298.0589294433594,296.19903564453125,284.9765625,1.0,0.6637220978736877,0.4069836735725403,0.4069836735725403,1.0,1.0,-3.3680031299591064,1.0323315858840942,2.3356714248657227,0.2694514393806457,0.9350032806396484,0.9350032806396484,0.0,238.9095764160156,214.0,67264.8359375,0.0,3550.58349609375,1.0,278.7420654296875,283.0898132324219,298.4940795898437,302.8194274902344,293.1499938964844,293.1499938964844,278.45001220703125,34240.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758607506752014,1.0,0.0,0.0,3.6982688903808594,3.6982929706573486,9.126205782195028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.07421875,0.0,1574.197021484375,1895.4371337890625,0.0,3177.7783203125,0.9147891998291016,1.0,0.0,3.0,1.0,0.0
17773800,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7309294939041138,0.3156632781028747,0.2895274758338928,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8609978556632996,0.5278254151344299,0.5042979121208191,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.989146649837494,0.7940518856048584,0.5555739998817444,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8118728399276733,0.4371422529220581,0.4190720915794372,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6522066593170166,0.2239706069231033,1.0361450910568235,284.9775695800781,284.95001220703125,299.9930725097656,295.5089416503906,298.0589294433594,296.19903564453125,284.9765625,1.0,0.6637220978736877,0.4069836735725403,0.4069836735725403,1.0,1.0,-3.3680031299591064,1.0323315858840942,2.3356714248657227,0.2694514393806457,0.9350032806396484,0.9350032806396484,0.0,238.9095764160156,214.0,67264.8359375,0.0,3550.58349609375,1.0,278.7420654296875,283.0898132324219,298.4940795898437,302.8194274902344,293.1499938964844,293.1499938964844,278.45001220703125,34240.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758607506752014,1.0,0.0,0.0,3.6982688903808594,3.6982929706573486,9.126205782195028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.07421875,0.0,1574.197021484375,1895.4371337890625,0.0,3177.7783203125,0.9147891998291016,1.0,0.0,3.0,1.0,0.0
17773860,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7364194989204407,0.3139629662036896,0.2878034710884094,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8682730197906494,0.5253978371620178,0.5018314123153687,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9970850348472596,0.7949751615524292,0.5561342835426331,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8186514377593994,0.4355180263519287,0.4173301756381988,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.657569944858551,0.222897782921791,1.0300242900848389,284.8963623046875,284.95001220703125,299.9198303222656,295.4800109863281,298.0260314941406,296.18707275390625,284.8971862792969,1.0,0.6565974950790405,0.4063089191913605,0.4063089191913605,1.0,1.0,-3.354188680648804,1.025562763214111,2.3286259174346924,0.2658955156803131,0.8451105952262878,0.8451105952262878,0.0,228.6285095214844,202.0,67293.953125,0.0,3459.307861328125,1.0,278.4576110839844,282.9972839355469,298.49267578125,302.8939208984375,293.1499938964844,293.1499938964844,278.75,39431.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817818760871887,1.0,0.0,0.0,3.542078733444214,3.542102336883545,8.371624744540895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.4921875,0.0,1441.296142578125,1895.4371337890625,0.0,3233.27734375,0.8842906951904297,1.0,0.0,3.0,1.0,0.0
17773920,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7364194989204407,0.3139629662036896,0.2878034710884094,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8682730197906494,0.5253978371620178,0.5018314123153687,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9970850348472596,0.7949751615524292,0.5561342835426331,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8186514377593994,0.4355180263519287,0.4173301756381988,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.657569944858551,0.222897782921791,1.0300242900848389,284.8963623046875,284.95001220703125,299.9198303222656,295.4800109863281,298.0260314941406,296.18707275390625,284.8971862792969,1.0,0.6565974950790405,0.4063089191913605,0.4063089191913605,1.0,1.0,-3.354188680648804,1.025562763214111,2.3286259174346924,0.2658955156803131,0.8451105952262878,0.8451105952262878,0.0,228.6285095214844,202.0,67293.953125,0.0,3459.307861328125,1.0,278.4576110839844,282.9972839355469,298.49267578125,302.8939208984375,293.1499938964844,293.1499938964844,278.75,39431.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817818760871887,1.0,0.0,0.0,3.542078733444214,3.542102336883545,8.371624744540895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.4921875,0.0,1441.296142578125,1895.4371337890625,0.0,3233.27734375,0.8842906951904297,1.0,0.0,3.0,1.0,0.0
17773980,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7424562573432922,0.3130087256431579,0.2864506542682647,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8761401176452637,0.5237712264060974,0.4997645616531372,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.798192024230957,0.5458706021308899,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.825715959072113,0.4345718622207641,0.4159173369407654,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.6633656024932861,0.2221657186746597,1.0245575904846191,284.9754638671875,284.95001220703125,299.8460998535156,295.4504699707031,298.003662109375,296.1905822753906,284.9747314453125,1.0,0.6485745310783386,0.4056341648101806,0.4056341648101806,1.0,1.0,-3.3336503505706787,1.016466498374939,2.31718373298645,0.2613995671272278,0.910795271396637,0.910795271396637,0.0,218.4132232666016,190.0,66178.7578125,0.0,3349.56005859375,1.0,278.7414855957031,283.10479736328125,298.42919921875,302.6865234375,293.1499938964844,293.1499938964844,278.45001220703125,34584.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742039799690247,1.0,0.0,0.0,3.6249783039093018,3.625001907348633,8.768072348175338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.2080078125,0.0,1494.988525390625,1895.4371337890625,0.0,3162.241943359375,0.8985369205474854,1.0,0.0,3.0,1.0,0.0
17774040,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7424562573432922,0.3130087256431579,0.2864506542682647,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8761401176452637,0.5237712264060974,0.4997645616531372,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.798192024230957,0.5458706021308899,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.825715959072113,0.4345718622207641,0.4159173369407654,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.6633656024932861,0.2221657186746597,1.0245575904846191,284.9754638671875,284.95001220703125,299.8460998535156,295.4504699707031,298.003662109375,296.1905822753906,284.9747314453125,1.0,0.6485745310783386,0.4056341648101806,0.4056341648101806,1.0,1.0,-3.3336503505706787,1.016466498374939,2.31718373298645,0.2613995671272278,0.910795271396637,0.910795271396637,0.0,218.4132232666016,190.0,66178.7578125,0.0,3349.56005859375,1.0,278.7414855957031,283.10479736328125,298.42919921875,302.6865234375,293.1499938964844,293.1499938964844,278.45001220703125,34584.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742039799690247,1.0,0.0,0.0,3.6249783039093018,3.625001907348633,8.768072348175338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.2080078125,0.0,1494.988525390625,1895.4371337890625,0.0,3162.241943359375,0.8985369205474854,1.0,0.0,3.0,1.0,0.0
17774100,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7447840571403503,0.3121435344219208,0.2857460081577301,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8792024850845337,0.5225364565849304,0.4987028539180755,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.8004063367843628,0.5391390919685364,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8284642100334167,0.4337500035762787,0.4152064323425293,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.6656448841094971,0.2216257452964782,1.021986484527588,284.8562316894531,284.95001220703125,299.80908203125,295.4354858398437,297.992431640625,296.1928405761719,284.8570556640625,1.0,0.643916666507721,0.4052968025207519,0.4052968025207519,1.0,1.0,-3.3153154850006104,1.0090731382369995,2.3062424659729004,0.258381187915802,0.8191583752632141,0.8191583752632141,0.0,214.0491485595703,190.0,66414.3515625,0.0,3287.45751953125,1.0,278.49920654296875,282.979248046875,298.4579772949219,302.85552978515625,293.1499938964844,293.1499938964844,278.45001220703125,40081.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789094090461731,1.0,0.0,0.0,3.541640043258667,3.541663646697998,8.369550528186664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.52734375,0.0,1445.5535888671875,1895.4371337890625,0.0,3206.359130859375,0.8814899921417236,1.0,0.0,3.0,1.0,0.0
17774160,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7474320530891418,0.3112819194793701,0.2847729027271271,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8827542662620544,0.5212821364402771,0.4973207116127014,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.8031315207481384,0.5313183069229126,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8316145539283752,0.43289315700531,0.4142113924026489,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6682769060134888,0.2210575491189956,1.0186302661895752,284.8987731933594,284.95001220703125,299.77197265625,295.4203491210937,297.983154296875,296.1972961425781,284.89874267578125,1.0,0.6390908360481262,0.405101329088211,0.405101329088211,1.0,1.0,-3.297847270965576,1.0023680925369265,2.2954790592193604,0.2556112110614776,0.8245975375175476,0.8245975375175476,0.0,209.1895446777344,178.0,65782.921875,0.0,3220.95947265625,1.0,278.4586486816406,283.0215148925781,298.4265441894531,302.7361145019531,293.1499938964844,293.1499938964844,278.75,39769.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789005279541016,1.0,0.0,0.0,3.445784330368042,3.4458069801330566,7.922631652945711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.462890625,0.0,1344.2418212890625,1895.4371337890625,0.0,3206.27587890625,0.8632983565330505,1.0,0.0,3.0,1.0,0.0
17774220,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7545410394668579,0.3102911412715912,0.2834078371524811,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8918656706809998,0.5195637941360474,0.4951944053173065,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9990000128746032,0.8109577298164368,0.5134128332138062,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8396396040916443,0.4318512976169586,0.4127356112003326,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6751158237457275,0.2203352153301239,1.0132242441177368,284.9690246582031,284.95001220703125,299.69744873046875,295.38970947265625,297.9756164550781,296.2220458984375,284.96832275390625,1.0,0.6290197372436523,0.4047103822231293,0.4047103822231293,1.0,1.0,-3.263840436935425,0.9893358945846558,2.2745044231414795,0.2501734793186188,0.8813986778259277,0.8813986778259277,0.0,198.5564117431641,166.0,64509.69140625,0.0,3086.80712890625,1.0,278.7406311035156,283.1237487792969,298.3621826171875,302.5155944824219,293.1499938964844,293.1499938964844,279.04998779296875,34962.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700533509254456,1.0,0.0,0.0,3.517232179641724,3.5172548294067383,8.254587555711623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.7685546875,0.0,1382.9324951171875,1895.4371337890625,0.0,3123.311279296875,0.8747161626815796,1.0,0.0,3.0,1.0,0.0
17774280,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7545410394668579,0.3102911412715912,0.2834078371524811,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8918656706809998,0.5195637941360474,0.4951944053173065,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9990000128746032,0.8109577298164368,0.5134128332138062,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8396396040916443,0.4318512976169586,0.4127356112003326,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6751158237457275,0.2203352153301239,1.0132242441177368,284.9690246582031,284.95001220703125,299.69744873046875,295.38970947265625,297.9756164550781,296.2220458984375,284.96832275390625,1.0,0.6290197372436523,0.4047103822231293,0.4047103822231293,1.0,1.0,-3.263840436935425,0.9893358945846558,2.2745044231414795,0.2501734793186188,0.8813986778259277,0.8813986778259277,0.0,198.5564117431641,166.0,64509.69140625,0.0,3086.80712890625,1.0,278.7406311035156,283.1237487792969,298.3621826171875,302.5155944824219,293.1499938964844,293.1499938964844,279.04998779296875,34962.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700533509254456,1.0,0.0,0.0,3.517232179641724,3.5172548294067383,8.254587555711623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.7685546875,0.0,1382.9324951171875,1895.4371337890625,0.0,3123.311279296875,0.8747161626815796,1.0,0.0,3.0,1.0,0.0
17774340,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7617639899253845,0.309587687253952,0.2824380397796631,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9009054899215698,0.5182785987854004,0.4936254024505615,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.8188245892524719,0.4969810843467712,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8476779460906982,0.4311325848102569,0.4116978645324707,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6820664405822754,0.219896525144577,1.0095314979553225,285.01922607421875,284.95001220703125,299.6346130371094,295.3635559082031,297.973876953125,296.2494201660156,285.0155639648437,1.0,0.6202561259269714,0.4043819904327392,0.4043819904327392,1.0,1.0,-3.2353405952453613,0.978407621383667,2.2569329738616943,0.2456271648406982,0.9541958570480348,0.9541958570480348,0.0,189.2045745849609,166.0,63614.65234375,0.0,2973.90673828125,1.0,279.0341796875,283.20172119140625,298.33502197265625,302.4015197753906,293.1499938964844,293.1499938964844,279.04998779296875,32129.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637028932571411,1.0,0.0,0.0,3.651496648788452,3.651520013809204,8.896825534066011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.875,0.0,1505.861083984375,1895.4371337890625,0.0,3063.73779296875,0.9025724530220032,1.0,0.0,3.0,1.0,0.0
17774400,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7632440328598022,0.3094046413898468,0.2822547554969787,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9027383327484132,0.5179806351661682,0.4933295845985412,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.8203384280204773,0.493753969669342,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.849324643611908,0.4309526681900024,0.4115049839019775,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6834920048713684,0.2197981178760528,1.0088779926300049,285.00445556640625,284.95001220703125,299.62261962890625,295.3585510253906,297.9732360839844,296.25421142578125,285.0011291503906,1.0,0.6185604929924011,0.4043194353580475,0.4043194353580475,1.0,1.0,-3.229867458343506,0.9763094186782836,2.2535579204559326,0.2447641193866729,0.9509605765342712,0.9509605765342712,0.0,187.4060974121093,169.0,63591.97265625,0.0,2952.4189453125,1.0,279.0411071777344,283.19012451171875,298.339111328125,302.4187927246094,293.1499938964844,293.1499938964844,278.75,32544.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638435006141663,1.0,0.0,0.0,3.666832447052002,3.666856050491333,8.971714464678371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.44140625,0.0,1526.0003662109375,1895.4371337890625,0.0,3065.056640625,0.9063282012939452,1.0,0.0,3.0,1.0,0.0
17774460,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7667961716651917,0.3075149655342102,0.2805850207805633,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.90747332572937,0.5152515172958374,0.4908309876918793,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.8279532790184021,0.4840317368507385,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8536261916160583,0.4290452003479004,0.409757137298584,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6871381402015686,0.2187326997518539,1.00389564037323,284.89093017578125,284.95001220703125,299.5475158691406,295.3269348144531,297.9591064453125,296.2680358886719,284.8921813964844,1.0,0.6125956177711487,0.4043143987655639,0.4043143987655639,1.0,1.0,-3.205057382583618,0.9675313234329224,2.2375261783599854,0.241377055644989,0.8431586027145386,0.8431586027145386,0.0,181.692123413086,172.0,63629.140625,0.0,2869.206787109375,1.0,278.7577209472656,283.0723876953125,298.3442687988281,302.509033203125,293.1499938964844,293.1499938964844,279.04998779296875,39276.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712053298950195,1.0,0.0,0.0,3.523395299911499,3.523418664932251,8.283540751108376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.05078125,0.0,1420.491455078125,1895.4371337890625,0.0,3134.11669921875,0.8799588084220886,1.0,0.0,3.0,1.0,0.0
17774520,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7667961716651917,0.3075149655342102,0.2805850207805633,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.90747332572937,0.5152515172958374,0.4908309876918793,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.8279532790184021,0.4840317368507385,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8536261916160583,0.4290452003479004,0.409757137298584,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6871381402015686,0.2187326997518539,1.00389564037323,284.89093017578125,284.95001220703125,299.5475158691406,295.3269348144531,297.9591064453125,296.2680358886719,284.8921813964844,1.0,0.6125956177711487,0.4043143987655639,0.4043143987655639,1.0,1.0,-3.205057382583618,0.9675313234329224,2.2375261783599854,0.241377055644989,0.8431586027145386,0.8431586027145386,0.0,181.692123413086,172.0,63629.140625,0.0,2869.206787109375,1.0,278.7577209472656,283.0723876953125,298.3442687988281,302.509033203125,293.1499938964844,293.1499938964844,279.04998779296875,39276.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712053298950195,1.0,0.0,0.0,3.523395299911499,3.523418664932251,8.283540751108376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.05078125,0.0,1420.491455078125,1895.4371337890625,0.0,3134.11669921875,0.8799588084220886,1.0,0.0,3.0,1.0,0.0
17774580,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7679237723350525,0.3064183294773102,0.2793598771095276,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.90900719165802,0.513397216796875,0.4888040721416473,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.8352517485618591,0.4798051416873932,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8551233410835266,0.4278546869754791,0.4083723723888397,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6882551312446594,0.2179740220308303,0.9996752738952636,284.97918701171875,284.95001220703125,299.4722595214844,295.2948913574219,297.9476928710937,296.28521728515625,284.9783020019531,1.0,0.6092402338981628,0.404309332370758,0.404309332370758,1.0,1.0,-3.189314842224121,0.96197247505188,2.227342128753662,0.2392337769269943,0.9139569401741028,0.9139569401741028,0.0,179.03048706054688,175.0,62684.04296875,0.0,2822.25927734375,1.0,279.0413818359375,283.1844177246094,298.2737731933594,302.302490234375,293.1499938964844,293.1499938964844,278.75,34217.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634311556816101,1.0,0.0,0.0,3.61643385887146,3.616457223892212,8.726786404622544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.8876953125,0.0,1482.9263916015625,1895.4371337890625,0.0,3061.1884765625,0.896393358707428,1.0,0.0,3.0,1.0,0.0
17774640,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7679237723350525,0.3064183294773102,0.2793598771095276,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.90900719165802,0.513397216796875,0.4888040721416473,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.8352517485618591,0.4798051416873932,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8551233410835266,0.4278546869754791,0.4083723723888397,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6882551312446594,0.2179740220308303,0.9996752738952636,284.97918701171875,284.95001220703125,299.4722595214844,295.2948913574219,297.9476928710937,296.28521728515625,284.9783020019531,1.0,0.6092402338981628,0.404309332370758,0.404309332370758,1.0,1.0,-3.189314842224121,0.96197247505188,2.227342128753662,0.2392337769269943,0.9139569401741028,0.9139569401741028,0.0,179.03048706054688,175.0,62684.04296875,0.0,2822.25927734375,1.0,279.0413818359375,283.1844177246094,298.2737731933594,302.302490234375,293.1499938964844,293.1499938964844,278.75,34217.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634311556816101,1.0,0.0,0.0,3.61643385887146,3.616457223892212,8.726786404622544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.8876953125,0.0,1482.9263916015625,1895.4371337890625,0.0,3061.1884765625,0.896393358707428,1.0,0.0,3.0,1.0,0.0
17774700,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7676398754119873,0.305515855550766,0.2787372767925262,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9086986780166626,0.5121023058891296,0.4878018498420715,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.8379327654838562,0.4792650640010834,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.854988157749176,0.4269664585590362,0.40771484375,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6880474090576172,0.2174296379089355,0.9977045655250548,284.8608703613281,284.95001220703125,299.4345397949219,295.2787170410156,297.9359741210937,296.2851867675781,284.8609313964844,1.0,0.6082688570022583,0.4043068289756775,0.4043068289756775,1.0,1.0,-3.1835522651672363,0.9599308967590332,2.223621368408203,0.2385052144527435,0.8249484896659851,0.8249484896659851,0.0,178.5375213623047,175.0,63185.09765625,0.0,2807.789306640625,1.0,278.7993469238281,283.0563049316406,298.3057556152344,302.4834899902344,293.1499938964844,293.1499938964844,278.75,39403.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687983751296997,1.0,0.0,0.0,3.547446727752685,3.5474703311920166,8.397017268180207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.4609375,0.0,1446.7896728515625,1895.4371337890625,0.0,3111.538330078125,0.8823290467262268,1.0,0.0,3.0,1.0,0.0
17774760,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7664714455604553,0.3045709729194641,0.2778730392456054,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9073452949523926,0.5107478499412537,0.4865143299102783,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.8402584195137024,0.4799618721008301,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8539674878120422,0.42601078748703,0.4068118929862976,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6870322227478027,0.2168049216270446,0.9950242042541504,284.90362548828125,284.95001220703125,299.3968200683594,295.262451171875,297.92236328125,296.2825622558594,284.90447998046875,1.0,0.6075696349143982,0.4042017161846161,0.4042017161846161,1.0,1.0,-3.1774933338165283,0.957526683807373,2.219966650009156,0.237463116645813,0.8313350081443787,0.8313350081443787,0.0,178.61328125,178.0,62754.8046875,0.0,2795.84912109375,1.0,278.7585144042969,283.09783935546875,298.2754211425781,302.38067626953125,293.1499938964844,293.1499938964844,279.04998779296875,39377.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696039319038391,1.0,0.0,0.0,3.456054925918579,3.456077814102173,7.969931061779789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.08984375,0.0,1351.83740234375,1895.4371337890625,0.0,3119.09521484375,0.8653752207756042,1.0,0.0,3.0,1.0,0.0
