time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7643060684204102,0.3033564388751983,0.2767005562782287,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.904680073261261,0.5088152885437012,0.4845847487449646,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.8453457951545715,0.4820139706134796,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8519328832626343,0.4247922599315643,0.4055574238300323,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6849334239959717,0.215881735086441,0.9907342195510864,284.9847106933594,284.95001220703125,299.32135009765625,295.2296447753906,297.9013671875,296.2860717773437,284.9838562011719,1.0,0.60698002576828,0.403991550207138,0.403991550207138,1.0,1.0,-3.1695587635040283,0.95416259765625,2.2153961658477783,0.2358405739068985,0.9028438925743104,0.9028438925743104,0.0,179.24949645996094,181.0,61961.35546875,0.0,2783.180419921875,1.0,279.0408630371094,283.20123291015625,298.2086486816406,302.18853759765625,293.1499938964844,293.1499938964844,278.75,34031.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619107604026794,1.0,0.0,0.0,3.5598318576812744,3.559854507446289,8.455752436020703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.0732421875,0.0,1420.784423828125,1895.4371337890625,0.0,3046.9267578125,0.8835858106613159,1.0,0.0,3.0,1.0,0.0
17774880,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7643060684204102,0.3033564388751983,0.2767005562782287,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.904680073261261,0.5088152885437012,0.4845847487449646,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.8453457951545715,0.4820139706134796,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8519328832626343,0.4247922599315643,0.4055574238300323,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6849334239959717,0.215881735086441,0.9907342195510864,284.9847106933594,284.95001220703125,299.32135009765625,295.2296447753906,297.9013671875,296.2860717773437,284.9838562011719,1.0,0.60698002576828,0.403991550207138,0.403991550207138,1.0,1.0,-3.1695587635040283,0.95416259765625,2.2153961658477783,0.2358405739068985,0.9028438925743104,0.9028438925743104,0.0,179.24949645996094,181.0,61961.35546875,0.0,2783.180419921875,1.0,279.0408630371094,283.20123291015625,298.2086486816406,302.18853759765625,293.1499938964844,293.1499938964844,278.75,34031.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619107604026794,1.0,0.0,0.0,3.5598318576812744,3.559854507446289,8.455752436020703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.0732421875,0.0,1420.784423828125,1895.4371337890625,0.0,3046.9267578125,0.8835858106613159,1.0,0.0,3.0,1.0,0.0
17774940,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7619132399559021,0.3019257187843323,0.2756812870502472,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9018669724464417,0.5068351030349731,0.4830279350280761,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.8476414680480957,0.4848042726516723,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8496604561805725,0.423429399728775,0.4045429229736328,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6826988458633423,0.214934229850769,0.9873653054237366,284.8865661621094,284.95001220703125,299.26824951171875,295.2063903808594,297.8782958984375,296.2767028808594,284.89190673828125,1.0,0.6069874167442322,0.4038437604904175,0.4038437604904175,1.0,1.0,-3.1645491123199463,0.9519931077957152,2.2125561237335205,0.2348580211400985,0.8194684386253357,0.8194684386253357,0.0,180.3677673339844,181.0,62178.47265625,0.0,2779.072265625,1.0,278.7752380371094,283.09722900390625,298.23297119140625,302.327880859375,293.1499938964844,293.1499938964844,278.75,40387.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684343099594116,1.0,0.0,0.0,3.4327759742736816,3.4327986240386963,7.862926167945261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.94921875,0.0,1335.5355224609375,1895.4371337890625,0.0,3108.122802734375,0.8601093292236328,1.0,0.0,3.0,1.0,0.0
17775000,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7606254816055298,0.3013541400432586,0.2751480937004089,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9003763794898987,0.5060253739356995,0.4822445213794708,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.8485492467880249,0.4863535165786743,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.848425030708313,0.4228669703006744,0.4040024280548095,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6814866065979004,0.2145167142152786,0.9855840802192688,284.9096069335937,284.95001220703125,299.2458190917969,295.196533203125,297.86871337890625,296.2728881835937,284.91015625,1.0,0.6070317625999451,0.4037813544273376,0.4037813544273376,1.0,1.0,-3.162036657333374,0.9509384632110596,2.2110981941223145,0.2343704551458358,0.8250934481620789,0.8250934481620789,0.0,181.00152587890625,184.0,62085.06640625,0.0,2777.41015625,1.0,278.7590637207031,283.1140441894531,298.2113037109375,302.2724914550781,293.1499938964844,293.1499938964844,279.04998779296875,39099.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868477463722229,1.0,0.0,0.0,3.407454013824463,3.4074764251708984,7.747352697151655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.353515625,0.0,1301.3424072265625,1895.4371337890625,0.0,3108.52783203125,0.8544691801071167,1.0,0.0,3.0,1.0,0.0
17775060,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7570168972015381,0.2999511361122131,0.2738640010356903,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8960314393043518,0.5038985013961792,0.4801972806453705,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.852131187915802,0.4911539852619171,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8448854684829712,0.4215156733989715,0.4026882648468017,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6778931617736816,0.2133785933256149,0.9806033968925476,284.98388671875,284.95001220703125,299.1703491210937,295.16314697265625,297.8421630859375,296.2684936523437,284.9830322265625,1.0,0.6074857115745544,0.4034551382064819,0.4034551382064819,1.0,1.0,-3.156230926513672,0.9480243921279908,2.208206415176392,0.2327495366334915,0.8931457996368408,0.8931457996368408,0.0,183.061279296875,187.0,61337.01953125,0.0,2776.784912109375,1.0,279.0404663085937,283.2107849121094,298.1434020996094,302.08331298828125,293.1499938964844,293.1499938964844,279.3500061035156,33959.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610639572143555,1.0,0.0,0.0,3.5154900550842285,3.515512466430664,8.246412335211062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.810546875,0.0,1373.9033203125,1895.4371337890625,0.0,3038.98388671875,0.8735827803611755,1.0,0.0,3.0,1.0,0.0
17775120,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7570168972015381,0.2999511361122131,0.2738640010356903,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8960314393043518,0.5038985013961792,0.4801972806453705,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.852131187915802,0.4911539852619171,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8448854684829712,0.4215156733989715,0.4026882648468017,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6778931617736816,0.2133785933256149,0.9806033968925476,284.98388671875,284.95001220703125,299.1703491210937,295.16314697265625,297.8421630859375,296.2684936523437,284.9830322265625,1.0,0.6074857115745544,0.4034551382064819,0.4034551382064819,1.0,1.0,-3.156230926513672,0.9480243921279908,2.208206415176392,0.2327495366334915,0.8931457996368408,0.8931457996368408,0.0,183.061279296875,187.0,61337.01953125,0.0,2776.784912109375,1.0,279.0404663085937,283.2107849121094,298.1434020996094,302.08331298828125,293.1499938964844,293.1499938964844,279.3500061035156,33959.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610639572143555,1.0,0.0,0.0,3.5154900550842285,3.515512466430664,8.246412335211062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.810546875,0.0,1373.9033203125,1895.4371337890625,0.0,3038.98388671875,0.8735827803611755,1.0,0.0,3.0,1.0,0.0
17775180,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7535023093223572,0.2986019253730774,0.2727489173412323,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8917285203933716,0.5018730759620667,0.4783872365951538,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.8555381298065186,0.4962095618247986,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8414448499679565,0.420306384563446,0.4016317725181579,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.674382746219635,0.2123161405324936,0.976266384124756,285.0315856933594,284.95001220703125,299.094970703125,295.1295166015625,297.8157653808594,296.2641296386719,285.0278015136719,1.0,0.6082967519760132,0.4031289517879486,0.4031289517879486,1.0,1.0,-3.15230655670166,0.9457630515098572,2.206543445587158,0.2313960343599319,0.9842398166656494,0.9842398166656494,0.0,185.3476409912109,190.0,60861.86328125,0.0,2781.169921875,1.0,279.3421630859375,283.28033447265625,298.1180419921875,302.01324462890625,293.1499938964844,293.1499938964844,279.04998779296875,31469.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564279079437256,1.0,0.0,0.0,3.698655843734741,3.698679447174072,9.128115152634564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.44140625,0.0,1553.6282958984375,1895.4371337890625,0.0,2995.508544921875,0.91267067193985,1.0,0.0,3.0,1.0,0.0
17775240,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7535023093223572,0.2986019253730774,0.2727489173412323,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8917285203933716,0.5018730759620667,0.4783872365951538,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.8555381298065186,0.4962095618247986,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8414448499679565,0.420306384563446,0.4016317725181579,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.674382746219635,0.2123161405324936,0.976266384124756,285.0315856933594,284.95001220703125,299.094970703125,295.1295166015625,297.8157653808594,296.2641296386719,285.0278015136719,1.0,0.6082967519760132,0.4031289517879486,0.4031289517879486,1.0,1.0,-3.15230655670166,0.9457630515098572,2.206543445587158,0.2313960343599319,0.9842398166656494,0.9842398166656494,0.0,185.3476409912109,190.0,60861.86328125,0.0,2781.169921875,1.0,279.3421630859375,283.28033447265625,298.1180419921875,302.01324462890625,293.1499938964844,293.1499938964844,279.04998779296875,31469.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564279079437256,1.0,0.0,0.0,3.698655843734741,3.698679447174072,9.128115152634564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.44140625,0.0,1553.6282958984375,1895.4371337890625,0.0,2995.508544921875,0.91267067193985,1.0,0.0,3.0,1.0,0.0
17775300,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7513536810874939,0.2974351942539215,0.272001713514328,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8891451954841614,0.500311017036438,0.4772661626338959,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.8562679290771484,0.4992519021034241,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8393637537956238,0.4192364513874054,0.4009327888488769,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6723003387451172,0.2115242034196853,0.9736730456352234,284.8724365234375,284.95001220703125,299.05731201171875,295.11260986328125,297.7962951660156,296.2530822753906,284.8670959472656,1.0,0.608749508857727,0.4029658436775207,0.4029658436775207,1.0,1.0,-3.149763822555542,0.944424569606781,2.205339431762696,0.2306970953941345,0.8795729875564575,0.8795729875564575,0.0,186.73106384277344,190.0,61779.515625,0.0,2783.471923828125,1.0,279.0963439941406,283.1073303222656,298.1578063964844,302.2313537597656,293.1499938964844,293.1499938964844,279.04998779296875,36043.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640846014022827,1.0,0.0,0.0,3.690232753753662,3.6902573108673096,9.086587624551612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.4814453125,0.0,1578.724365234375,1895.4371337890625,0.0,3067.318603515625,0.9120537042617798,1.0,0.0,3.0,1.0,0.0
17775360,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7485812902450562,0.2961104810237884,0.2709022164344787,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8858786225318909,0.4985437095165252,0.4757146835327148,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.8565583229064941,0.5030065178871155,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8366816639900208,0.4179598093032837,0.3998496830463409,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6696388125419617,0.210569679737091,0.9699782133102416,284.88348388671875,284.95001220703125,299.0197448730469,295.0956726074219,297.774658203125,296.2388610839844,284.8856201171875,1.0,0.609121561050415,0.4027954936027527,0.4027954936027527,1.0,1.0,-3.14534854888916,0.9424092769622804,2.20293927192688,0.2297197878360748,0.8607701063156128,0.8607701063156128,0.0,188.3963928222656,193.0,61321.07421875,0.0,2783.504638671875,1.0,279.0571594238281,283.1264953613281,298.12713623046875,302.14031982421875,293.1499938964844,293.1499938964844,279.3500061035156,38752.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668354153633118,1.0,0.0,0.0,3.59907603263855,3.599100112915039,8.643215778647573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.5712890625,0.0,1497.5579833984375,1895.4371337890625,0.0,3093.123779296875,0.895934522151947,1.0,0.0,3.0,1.0,0.0
17775420,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7441456317901611,0.29441699385643,0.2692975699901581,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8804636001586914,0.4960625767707824,0.4732651710510254,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.8583751916885376,0.5094876289367676,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8322731256484985,0.4163091480731964,0.3982040882110595,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6650782227516174,0.2090861797332763,0.9634143114089966,284.98394775390625,284.95001220703125,298.9447021484375,295.0616760253906,297.74346923828125,296.2274475097656,284.98272705078125,1.0,0.6099081039428711,0.4024548232555389,0.4024548232555389,1.0,1.0,-3.1383919715881348,0.9390453696250916,2.199346780776977,0.2279002517461776,0.9401808381080629,0.9401808381080629,0.0,191.32620239257807,196.0,60406.125,0.0,2785.19384765625,1.0,279.34197998046875,283.2475280761719,298.0455627441406,301.9278564453125,293.1499938964844,293.1499938964844,279.04998779296875,33902.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599117994308472,1.0,0.0,0.0,3.697532176971436,3.697556257247925,9.122570077124692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.53515625,0.0,1570.7998046875,1895.4371337890625,0.0,3028.177490234375,0.9143901467323304,1.0,0.0,3.0,1.0,0.0
17775480,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7441456317901611,0.29441699385643,0.2692975699901581,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8804636001586914,0.4960625767707824,0.4732651710510254,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.8583751916885376,0.5094876289367676,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8322731256484985,0.4163091480731964,0.3982040882110595,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6650782227516174,0.2090861797332763,0.9634143114089966,284.98394775390625,284.95001220703125,298.9447021484375,295.0616760253906,297.74346923828125,296.2274475097656,284.98272705078125,1.0,0.6099081039428711,0.4024548232555389,0.4024548232555389,1.0,1.0,-3.1383919715881348,0.9390453696250916,2.199346780776977,0.2279002517461776,0.9401808381080629,0.9401808381080629,0.0,191.32620239257807,196.0,60406.125,0.0,2785.19384765625,1.0,279.34197998046875,283.2475280761719,298.0455627441406,301.9278564453125,293.1499938964844,293.1499938964844,279.04998779296875,33902.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599117994308472,1.0,0.0,0.0,3.697532176971436,3.697556257247925,9.122570077124692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.53515625,0.0,1570.7998046875,1895.4371337890625,0.0,3028.177490234375,0.9143901467323304,1.0,0.0,3.0,1.0,0.0
17775540,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7398266196250916,0.2921955585479736,0.2676172852516174,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8752368688583374,0.4930563271045685,0.4707955718040466,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.858639121055603,0.5157982707023621,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8280168175697327,0.4141953885555267,0.3965407013893127,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6607282757759094,0.2073883563280105,0.9569833874702454,284.88739013671875,284.95001220703125,298.8759460449219,295.0302734375,297.7071228027344,296.2059936523437,284.89013671875,1.0,0.6106262803077698,0.4021413922309875,0.4021413922309875,1.0,1.0,-3.13126277923584,0.9356886744499208,2.1955740451812744,0.2262309491634369,0.8429746031761169,0.8429746031761169,0.0,194.2100372314453,196.0,60576.4765625,0.0,2786.264404296875,1.0,279.06005859375,283.1430053710937,298.0516052246094,302.0220642089844,293.1499938964844,293.1499938964844,279.04998779296875,40021.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671910166740417,1.0,0.0,0.0,3.5433669090271,3.5433905124664307,8.377714380003454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.6337890625,0.0,1446.9478759765625,1895.4371337890625,0.0,3096.45947265625,0.8850685358047485,1.0,0.0,3.0,1.0,0.0
17775600,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7394229769706726,0.2920166850090027,0.2674508690834045,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8747517466545105,0.4928081631660461,0.4705553352832794,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.8586671352386475,0.516380786895752,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8276177048683167,0.4140207469463348,0.3963727056980133,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6603222489356995,0.2072408348321914,0.9563490152359008,284.892333984375,284.95001220703125,298.8699645996094,295.0275573730469,297.7041320800781,296.2043762207031,284.8939514160156,1.0,0.6106804609298706,0.4021141529083252,0.4021141529083252,1.0,1.0,-3.130509376525879,0.9353502988815308,2.1951591968536377,0.2260619699954986,0.8430427312850952,0.8430427312850952,0.0,194.47393798828125,199.0,60540.21875,0.0,2786.158935546875,1.0,279.0575561523437,283.1467590332031,298.044921875,302.00732421875,293.1499938964844,293.1499938964844,279.3500061035156,39698.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671072721481323,1.0,0.0,0.0,3.536799430847168,3.536823034286499,8.346687536686659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.0732421875,0.0,1437.6524658203125,1895.4371337890625,0.0,3095.673828125,0.8833895921707153,1.0,0.0,3.0,1.0,0.0
17775660,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7353547811508179,0.2903618812561035,0.2659245729446411,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8697320222854614,0.4903688132762909,0.4681942164897918,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.859886884689331,0.5226428508758545,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.823520839214325,0.4124343395233154,0.3948257565498352,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6560497879981995,0.2057255655527115,0.949681520462036,284.98699951171875,284.95001220703125,298.7955322265625,294.99334716796875,297.6744079589844,296.19451904296875,284.9859313964844,1.0,0.6114473938941956,0.4018767774105072,0.4018767774105072,1.0,1.0,-3.123484373092652,0.9322324991226196,2.1912519931793213,0.2245080769062042,0.9217896461486816,0.9217896461486816,0.0,197.37518310546875,202.0,59647.45703125,0.0,2787.520751953125,1.0,279.3415222167969,283.2626037597656,297.97052001953125,301.8023376464844,293.1499938964844,293.1499938964844,279.04998779296875,34046.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588494062423706,1.0,0.0,0.0,3.636322259902954,3.636345624923706,8.823034818306041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.40625,0.0,1503.445556640625,1895.4371337890625,0.0,3018.214111328125,0.900766372680664,1.0,0.0,3.0,1.0,0.0
17775720,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7353547811508179,0.2903618812561035,0.2659245729446411,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8697320222854614,0.4903688132762909,0.4681942164897918,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.859886884689331,0.5226428508758545,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.823520839214325,0.4124343395233154,0.3948257565498352,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6560497879981995,0.2057255655527115,0.949681520462036,284.98699951171875,284.95001220703125,298.7955322265625,294.99334716796875,297.6744079589844,296.19451904296875,284.9859313964844,1.0,0.6114473938941956,0.4018767774105072,0.4018767774105072,1.0,1.0,-3.123484373092652,0.9322324991226196,2.1912519931793213,0.2245080769062042,0.9217896461486816,0.9217896461486816,0.0,197.37518310546875,202.0,59647.45703125,0.0,2787.520751953125,1.0,279.3415222167969,283.2626037597656,297.97052001953125,301.8023376464844,293.1499938964844,293.1499938964844,279.04998779296875,34046.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588494062423706,1.0,0.0,0.0,3.636322259902954,3.636345624923706,8.823034818306041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.40625,0.0,1503.445556640625,1895.4371337890625,0.0,3018.214111328125,0.900766372680664,1.0,0.0,3.0,1.0,0.0
17775780,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.73171067237854,0.2883575558662414,0.2644405961036682,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8653261065483093,0.4876545667648315,0.4660022854804992,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.8595383167266846,0.5281596183776855,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8198791146278381,0.4105424284934997,0.3933724761009216,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6523814797401428,0.2041729837656021,0.9438467025756836,284.89117431640625,284.95001220703125,298.73455810546875,294.96514892578125,297.6426086425781,296.1758728027344,284.8946533203125,1.0,0.6120721697807312,0.4016813337802887,0.4016813337802887,1.0,1.0,-3.116940259933472,0.9293997287750244,2.187540531158448,0.2232285290956497,0.8330808877944946,0.8330808877944946,0.0,199.95407104492188,202.0,59834.49609375,0.0,2788.108154296875,1.0,279.06573486328125,283.1596374511719,297.9878845214844,301.9171447753906,293.1499938964844,293.1499938964844,279.04998779296875,40231.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657627701759338,1.0,0.0,0.0,3.490309715270996,3.490333080291748,8.128702688736666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.650390625,0.0,1392.9290771484375,1895.4371337890625,0.0,3083.060791015625,0.8734623193740845,1.0,0.0,3.0,1.0,0.0
17775840,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7308582067489624,0.2879548966884613,0.2640723288059234,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8643094897270203,0.487096220254898,0.4654692113399505,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.8594667911529541,0.5294231176376343,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.819022536277771,0.4101516604423523,0.3930030763149261,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6515315771102905,0.2038378268480301,0.9424184560775756,284.9001770019531,284.95001220703125,298.72149658203125,294.9590759277344,297.6361389160156,296.17236328125,284.9014892578125,1.0,0.6121862530708313,0.4016394019126892,0.4016394019126892,1.0,1.0,-3.1152141094207764,0.928679585456848,2.1865344047546387,0.2228974252939224,0.8329309821128845,0.8329309821128845,0.0,200.53878784179688,205.0,59760.0390625,0.0,2787.754638671875,1.0,279.0589599609375,283.1662292480469,297.97418212890625,301.88623046875,293.1499938964844,293.1499938964844,279.3500061035156,39550.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656187653541565,1.0,0.0,0.0,3.4762723445892334,3.476295232772827,8.06344985448959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.408203125,0.0,1373.6416015625,1895.4371337890625,0.0,3081.710205078125,0.8698364496231079,1.0,0.0,3.0,1.0,0.0
17775900,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7286843657493591,0.287058562040329,0.2631704807281494,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8616909384727478,0.4857855439186096,0.4641178846359253,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.8596504330635071,0.5327405333518982,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8168085813522339,0.4092790484428406,0.3920879065990448,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6493143439292908,0.2030090242624282,0.938640594482422,285.0081481933594,284.95001220703125,298.68463134765625,294.94195556640625,297.6207275390625,296.1663818359375,285.0089111328125,1.0,0.6125203967094421,0.4015207290649414,0.4015207290649414,1.0,1.0,-3.1108486652374268,0.9268261194229126,2.184022665023804,0.2220088094472885,0.906470775604248,0.906470775604248,0.0,202.08740234375,205.0,58921.9375,0.0,2787.232421875,1.0,279.29754638671875,283.2898254394531,297.9070129394531,301.6539306640625,293.1499938964844,293.1499938964844,279.3500061035156,34428.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593834638595581,1.0,0.0,0.0,3.5232295989990234,3.523252010345459,8.282761427835794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.4912109375,0.0,1385.3033447265625,1895.4371337890625,0.0,3023.22265625,0.8776474595069885,1.0,0.0,3.0,1.0,0.0
17775960,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7268759608268738,0.2862172722816467,0.2624899446964264,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8594722151756287,0.4845463633537292,0.4630281031131744,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.8598611950874329,0.5356602072715759,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8149374127388,0.4084846973419189,0.3914044797420501,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6474164724349976,0.2022375613451004,0.935442328453064,284.9869689941406,284.95001220703125,298.6479187011719,294.9248352050781,297.6061706542969,296.1616516113281,284.9852600097656,1.0,0.612903356552124,0.4014208018779754,0.4014208018779754,1.0,1.0,-3.107563018798828,0.9253987669944764,2.182164192199707,0.2213252633810043,0.9085956811904908,0.9085956811904908,0.0,203.48309326171875,208.0,58917.14453125,0.0,2788.056396484375,1.0,279.3417053222656,283.2738647460937,297.9009704589844,301.6858825683594,293.1499938964844,293.1499938964844,279.04998779296875,33876.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573224544525146,1.0,0.0,0.0,3.582367420196533,3.582390308380127,8.563150117879559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.83203125,0.0,1443.6217041015625,1895.4371337890625,0.0,3003.895751953125,0.8883188366889954,1.0,0.0,3.0,1.0,0.0
17776020,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7224156856536865,0.2837460041046142,0.2605749070644378,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8542494177818298,0.4811770319938659,0.4602059721946716,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.8585007786750793,0.5424060225486755,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8103629350662231,0.4061121344566345,0.3894983232021332,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6430581212043762,0.2002656012773513,0.9277946949005128,284.90496826171875,284.95001220703125,298.5747985839844,294.890625,297.5678405761719,296.1388854980469,284.9051208496094,1.0,0.6135709881782532,0.4012209475040436,0.4012209475040436,1.0,1.0,-3.098496437072754,0.9216673374176024,2.1768288612365723,0.2197125256061554,0.8245931267738342,0.8245931267738342,0.0,206.6841583251953,196.0,59009.62890625,0.0,2786.864013671875,1.0,279.05908203125,283.181884765625,297.9053039550781,301.7681579589844,293.1499938964844,293.1499938964844,279.3500061035156,39291.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641319274902344,1.0,0.0,0.0,3.421206474304199,3.4212288856506348,7.810015176801244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.8740234375,0.0,1316.291748046875,1895.4371337890625,0.0,3067.762451171875,0.8575522899627686,1.0,0.0,3.0,1.0,0.0
17776080,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7224156856536865,0.2837460041046142,0.2605749070644378,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8542494177818298,0.4811770319938659,0.4602059721946716,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.8585007786750793,0.5424060225486755,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8103629350662231,0.4061121344566345,0.3894983232021332,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6430581212043762,0.2002656012773513,0.9277946949005128,284.90496826171875,284.95001220703125,298.5747985839844,294.890625,297.5678405761719,296.1388854980469,284.9051208496094,1.0,0.6135709881782532,0.4012209475040436,0.4012209475040436,1.0,1.0,-3.098496437072754,0.9216673374176024,2.1768288612365723,0.2197125256061554,0.8245931267738342,0.8245931267738342,0.0,206.6841583251953,196.0,59009.62890625,0.0,2786.864013671875,1.0,279.05908203125,283.181884765625,297.9053039550781,301.7681579589844,293.1499938964844,293.1499938964844,279.3500061035156,39291.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641319274902344,1.0,0.0,0.0,3.421206474304199,3.4212288856506348,7.810015176801244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.8740234375,0.0,1316.291748046875,1895.4371337890625,0.0,3067.762451171875,0.8575522899627686,1.0,0.0,3.0,1.0,0.0
17776140,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7219718098640442,0.2818892300128937,0.2587327361106872,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8540082573890686,0.4784596562385559,0.4574546217918396,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.8588128089904785,0.5396316051483154,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8104123473167419,0.4042620360851288,0.3875779807567596,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6422492265701294,0.1985428482294082,0.9194575548171996,284.9773864746094,284.95001220703125,298.5022888183594,294.8564758300781,297.5396728515625,296.1305847167969,284.9760437011719,1.0,0.6092546582221985,0.4010210931301117,0.4010210931301117,1.0,1.0,-3.0773234367370605,0.913661241531372,2.1636621952056885,0.2166656851768493,0.888329029083252,0.888329029083252,0.0,204.3677978515625,199.0,57969.0078125,0.0,2732.6181640625,1.0,279.3405456542969,283.28082275390625,297.8314819335937,301.5614318847656,293.1499938964844,293.1499938964844,279.6499938964844,34290.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855596661567688,1.0,0.0,0.0,3.516695976257324,3.51671838760376,8.252070529124467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.3828125,0.0,1377.533935546875,1895.4371337890625,0.0,2987.715576171875,0.8740087747573853,1.0,0.0,3.0,1.0,0.0
17776200,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7219718098640442,0.2818892300128937,0.2587327361106872,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8540082573890686,0.4784596562385559,0.4574546217918396,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.8588128089904785,0.5396316051483154,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8104123473167419,0.4042620360851288,0.3875779807567596,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6422492265701294,0.1985428482294082,0.9194575548171996,284.9773864746094,284.95001220703125,298.5022888183594,294.8564758300781,297.5396728515625,296.1305847167969,284.9760437011719,1.0,0.6092546582221985,0.4010210931301117,0.4010210931301117,1.0,1.0,-3.0773234367370605,0.913661241531372,2.1636621952056885,0.2166656851768493,0.888329029083252,0.888329029083252,0.0,204.3677978515625,199.0,57969.0078125,0.0,2732.6181640625,1.0,279.3405456542969,283.28082275390625,297.8314819335937,301.5614318847656,293.1499938964844,293.1499938964844,279.6499938964844,34290.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855596661567688,1.0,0.0,0.0,3.516695976257324,3.51671838760376,8.252070529124467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.3828125,0.0,1377.533935546875,1895.4371337890625,0.0,2987.715576171875,0.8740087747573853,1.0,0.0,3.0,1.0,0.0
17776260,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7207807898521423,0.2802034914493561,0.2571956217288971,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8527440428733826,0.4759403765201568,0.4550561010837555,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.8603625893592834,0.5392573475837708,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8094949722290039,0.4025962352752685,0.3859792351722717,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.640800952911377,0.1970110833644867,0.9123926758766174,285.0260925292969,284.95001220703125,298.43035888671875,294.82244873046875,297.5181884765625,296.1311340332031,285.0227355957031,1.0,0.6071346998214722,0.4009803235530853,0.4009803235530853,1.0,1.0,-3.061713218688965,0.908042848110199,2.153670310974121,0.2144100368022918,0.9759722352027892,0.9759722352027892,0.0,203.5354919433593,202.0,57257.61328125,0.0,2697.6298828125,1.0,279.64117431640625,283.35479736328125,297.8034362792969,301.4710388183594,293.1499938964844,293.1499938964844,279.3500061035156,31737.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491966724395752,1.0,0.0,0.0,3.689307928085327,3.689331531524658,9.082033898266672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.5791015625,0.0,1545.1075439453125,1895.4371337890625,0.0,2927.747314453125,0.9109128713607788,1.0,0.0,3.0,1.0,0.0
17776320,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7207807898521423,0.2802034914493561,0.2571956217288971,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8527440428733826,0.4759403765201568,0.4550561010837555,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.8603625893592834,0.5392573475837708,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8094949722290039,0.4025962352752685,0.3859792351722717,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.640800952911377,0.1970110833644867,0.9123926758766174,285.0260925292969,284.95001220703125,298.43035888671875,294.82244873046875,297.5181884765625,296.1311340332031,285.0227355957031,1.0,0.6071346998214722,0.4009803235530853,0.4009803235530853,1.0,1.0,-3.061713218688965,0.908042848110199,2.153670310974121,0.2144100368022918,0.9759722352027892,0.9759722352027892,0.0,203.5354919433593,202.0,57257.61328125,0.0,2697.6298828125,1.0,279.64117431640625,283.35479736328125,297.8034362792969,301.4710388183594,293.1499938964844,293.1499938964844,279.3500061035156,31737.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491966724395752,1.0,0.0,0.0,3.689307928085327,3.689331531524658,9.082033898266672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.5791015625,0.0,1545.1075439453125,1895.4371337890625,0.0,2927.747314453125,0.9109128713607788,1.0,0.0,3.0,1.0,0.0
17776380,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7175241112709045,0.2774642705917358,0.2550489604473114,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8492296934127808,0.4722207188606262,0.4519292116165161,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.8591784834861755,0.5424463748931885,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8063349723815918,0.3998633027076721,0.3837504684925079,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.637732744216919,0.1949131786823272,0.9040899276733398,284.8810119628906,284.95001220703125,298.3591003417969,294.7886047363281,297.4829406738281,296.1117858886719,284.8830261230469,1.0,0.6059292554855347,0.4009395837783813,0.4009395837783813,1.0,1.0,-3.046550273895264,0.9025796055793762,2.143970489501953,0.2124128639698028,0.8517172336578369,0.8517172336578369,0.0,204.62364196777344,190.0,57562.34375,0.0,2673.775390625,1.0,279.3572998046875,283.2063903808594,297.8164978027344,301.5889892578125,293.1499938964844,293.1499938964844,279.6499938964844,39185.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590661883354187,1.0,0.0,0.0,3.5716702938079834,3.5716941356658936,8.512085969414329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.1962890625,0.0,1471.076904296875,1895.4371337890625,0.0,3020.2470703125,0.8903003334999084,1.0,0.0,3.0,1.0,0.0
17776440,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7175241112709045,0.2774642705917358,0.2550489604473114,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8492296934127808,0.4722207188606262,0.4519292116165161,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.8591784834861755,0.5424463748931885,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8063349723815918,0.3998633027076721,0.3837504684925079,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.637732744216919,0.1949131786823272,0.9040899276733398,284.8810119628906,284.95001220703125,298.3591003417969,294.7886047363281,297.4829406738281,296.1117858886719,284.8830261230469,1.0,0.6059292554855347,0.4009395837783813,0.4009395837783813,1.0,1.0,-3.046550273895264,0.9025796055793762,2.143970489501953,0.2124128639698028,0.8517172336578369,0.8517172336578369,0.0,204.62364196777344,190.0,57562.34375,0.0,2673.775390625,1.0,279.3572998046875,283.2063903808594,297.8164978027344,301.5889892578125,293.1499938964844,293.1499938964844,279.6499938964844,39185.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590661883354187,1.0,0.0,0.0,3.5716702938079834,3.5716941356658936,8.512085969414329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.1962890625,0.0,1471.076904296875,1895.4371337890625,0.0,3020.2470703125,0.8903003334999084,1.0,0.0,3.0,1.0,0.0
17776500,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7170174717903137,0.2764090001583099,0.2538877427577972,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8488547205924988,0.470685213804245,0.4502439200878143,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.8590884208679199,0.5411667227745056,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8060840964317322,0.3987505435943603,0.3824945390224457,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6371234059333801,0.1939487755298614,0.8992438316345215,284.9952087402344,284.95001220703125,298.3237609863281,294.771728515625,297.4687805175781,296.1069030761719,284.99658203125,1.0,0.6034754514694214,0.4009192287921905,0.4009192287921905,1.0,1.0,-3.03426480293274,0.8981790542602539,2.1360857486724854,0.2108969241380691,0.9241069555282592,0.9241069555282592,0.0,203.4616851806641,190.0,56555.26171875,0.0,2643.99951171875,1.0,279.59967041015625,283.3382263183594,297.74169921875,301.34521484375,293.1499938964844,293.1499938964844,279.6499938964844,34627.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529212474822998,1.0,0.0,0.0,3.609763860702514,3.6097872257232666,8.694624966665288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.0068359375,0.0,1478.706787109375,1895.4371337890625,0.0,2962.63916015625,0.8969764709472656,1.0,0.0,3.0,1.0,0.0
17776560,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.717714250087738,0.2754771411418915,0.2529681921005249,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.849821150302887,0.4692896008491516,0.4488415420055389,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.8596429824829102,0.5375758409500122,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8071739673614502,0.3977694809436798,0.3814768195152282,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6374813318252563,0.1930712014436721,0.8948600888252258,284.9755249023437,284.95001220703125,298.2886047363281,294.75494384765625,297.4579162597656,296.106689453125,284.9732666015625,1.0,0.6003301739692688,0.4009701311588287,0.4009701311588287,1.0,1.0,-3.0206663608551025,0.8934917449951172,2.1271743774414062,0.2092943340539932,0.9235265254974364,0.9235265254974364,0.0,201.0259552001953,193.0,56387.59765625,0.0,2605.365478515625,1.0,279.6424255371094,283.3245849609375,297.7306213378906,301.3625183105469,293.1499938964844,293.1499938964844,279.3500061035156,34168.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505293726921082,1.0,0.0,0.0,3.661853790283203,3.661877393722534,8.94736729151191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.59375,0.0,1532.6446533203125,1895.4371337890625,0.0,2940.22900390625,0.906319499015808,1.0,0.0,3.0,1.0,0.0
17776620,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7161356210708618,0.27291139960289,0.250794917345047,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8483470678329468,0.4657025635242462,0.445628672838211,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.8595807552337646,0.5366184115409851,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8059656023979187,0.3951112627983093,0.3791159689426422,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6357890963554382,0.1909821629524231,0.8857982158660889,284.8900146484375,284.95001220703125,298.2188720703125,294.7215270996094,297.429931640625,296.096923828125,284.8910217285156,1.0,0.5972123742103577,0.4010719656944275,0.4010719656944275,1.0,1.0,-2.9992997646331787,0.8862040042877197,2.113095760345459,0.2066969573497772,0.825957715511322,0.825957715511322,0.0,199.6749725341797,196.0,56254.8125,0.0,2557.958984375,1.0,279.3585205078125,283.2353210449219,297.73211669921875,301.4227905273437,293.1499938964844,293.1499938964844,279.6499938964844,40230.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565883636474609,1.0,0.0,0.0,3.4671425819396973,3.467165470123291,8.021150961212697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.439453125,0.0,1369.154296875,1895.4371337890625,0.0,2997.0126953125,0.8685183525085449,1.0,0.0,3.0,1.0,0.0
