time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7161356210708618,0.27291139960289,0.250794917345047,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8483470678329468,0.4657025635242462,0.445628672838211,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.8595807552337646,0.5366184115409851,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8059656023979187,0.3951112627983093,0.3791159689426422,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6357890963554382,0.1909821629524231,0.8857982158660889,284.8900146484375,284.95001220703125,298.2188720703125,294.7215270996094,297.429931640625,296.096923828125,284.8910217285156,1.0,0.5972123742103577,0.4010719656944275,0.4010719656944275,1.0,1.0,-2.9992997646331787,0.8862040042877197,2.113095760345459,0.2066969573497772,0.825957715511322,0.825957715511322,0.0,199.6749725341797,196.0,56254.8125,0.0,2557.958984375,1.0,279.3585205078125,283.2353210449219,297.73211669921875,301.4227905273437,293.1499938964844,293.1499938964844,279.6499938964844,40230.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565883636474609,1.0,0.0,0.0,3.4671425819396973,3.467165470123291,8.021150961212697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.439453125,0.0,1369.154296875,1895.4371337890625,0.0,2997.0126953125,0.8685183525085449,1.0,0.0,3.0,1.0,0.0
17776740,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7138868570327759,0.2710766792297363,0.2490264922380447,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.845967173576355,0.4629225730895996,0.4428642392158508,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8600847125053406,0.5379920601844788,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8038140535354614,0.3931388258934021,0.3771255314350128,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6334388852119446,0.1892406046390533,0.8776853084564209,284.9820556640625,284.95001220703125,298.1499938964844,294.6884155273437,297.4081115722656,296.0952453613281,284.9811096191406,1.0,0.5954000949859619,0.4011737704277038,0.4011737704277038,1.0,1.0,-2.983350276947021,0.8808227181434631,2.102527618408203,0.2048282325267791,0.8999606370925903,0.8999606370925903,0.0,199.7708435058593,199.0,55257.40625,0.0,2528.5625,1.0,279.6408996582031,283.3503112792969,297.6566467285156,301.2108154296875,293.1499938964844,293.1499938964844,279.95001220703125,34257.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464041948318481,1.0,0.0,0.0,3.560546398162842,3.5605692863464355,8.459147693429259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.11962890625,0.0,1423.1854248046875,1895.4371337890625,0.0,2901.603759765625,0.8839314579963684,1.0,0.0,3.0,1.0,0.0
17776800,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7138868570327759,0.2710766792297363,0.2490264922380447,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.845967173576355,0.4629225730895996,0.4428642392158508,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8600847125053406,0.5379920601844788,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8038140535354614,0.3931388258934021,0.3771255314350128,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6334388852119446,0.1892406046390533,0.8776853084564209,284.9820556640625,284.95001220703125,298.1499938964844,294.6884155273437,297.4081115722656,296.0952453613281,284.9811096191406,1.0,0.5954000949859619,0.4011737704277038,0.4011737704277038,1.0,1.0,-2.983350276947021,0.8808227181434631,2.102527618408203,0.2048282325267791,0.8999606370925903,0.8999606370925903,0.0,199.7708435058593,199.0,55257.40625,0.0,2528.5625,1.0,279.6408996582031,283.3503112792969,297.6566467285156,301.2108154296875,293.1499938964844,293.1499938964844,279.95001220703125,34257.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464041948318481,1.0,0.0,0.0,3.560546398162842,3.5605692863464355,8.459147693429259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.11962890625,0.0,1423.1854248046875,1895.4371337890625,0.0,2901.603759765625,0.8839314579963684,1.0,0.0,3.0,1.0,0.0
17776860,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7112864255905151,0.2693800330162048,0.2475519627332687,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8431709408760071,0.4603321254253387,0.440471351146698,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.8602040410041809,0.5406834483146667,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8012495636940002,0.3913644850254059,0.3754917681217193,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6308719515800476,0.1876491606235504,0.8707249760627747,285.04327392578125,284.95001220703125,298.0812683105469,294.6547546386719,297.38604736328125,296.0928955078125,285.0399475097656,1.0,0.5945804119110107,0.4014315009117126,0.4014315009117126,1.0,1.0,-2.9716031551361084,0.8773095011711121,2.094293594360352,0.2039341628551483,1.0,1.0,0.0,200.73538208007807,202.0,54574.859375,0.0,2511.601806640625,1.0,279.94158935546875,283.4336242675781,297.6329650878906,301.1288757324219,293.1499938964844,293.1499938964844,279.6499938964844,31565.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393584489822388,1.0,0.0,0.0,3.739690065383911,3.7397141456604,9.33178057493933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.4951171875,0.0,1601.2645263671875,1895.4371337890625,0.0,2835.721923828125,0.922140896320343,1.0,0.0,3.0,1.0,0.0
17776920,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7112864255905151,0.2693800330162048,0.2475519627332687,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8431709408760071,0.4603321254253387,0.440471351146698,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.8602040410041809,0.5406834483146667,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8012495636940002,0.3913644850254059,0.3754917681217193,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6308719515800476,0.1876491606235504,0.8707249760627747,285.04327392578125,284.95001220703125,298.0812683105469,294.6547546386719,297.38604736328125,296.0928955078125,285.0399475097656,1.0,0.5945804119110107,0.4014315009117126,0.4014315009117126,1.0,1.0,-2.9716031551361084,0.8773095011711121,2.094293594360352,0.2039341628551483,1.0,1.0,0.0,200.73538208007807,202.0,54574.859375,0.0,2511.601806640625,1.0,279.94158935546875,283.4336242675781,297.6329650878906,301.1288757324219,293.1499938964844,293.1499938964844,279.6499938964844,31565.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393584489822388,1.0,0.0,0.0,3.739690065383911,3.7397141456604,9.33178057493933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.4951171875,0.0,1601.2645263671875,1895.4371337890625,0.0,2835.721923828125,0.922140896320343,1.0,0.0,3.0,1.0,0.0
17776980,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7068559527397156,0.2665397524833679,0.2453867346048355,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8387739658355713,0.4564384520053863,0.4372614324092865,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.8572663068771362,0.5457077622413635,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7970088720321655,0.3884473741054535,0.3731621503829956,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6271146535873413,0.1854386031627655,0.8621903657913208,284.8748779296875,284.95001220703125,298.01202392578125,294.619873046875,297.3490295410156,296.069580078125,284.87664794921875,1.0,0.5942046046257019,0.4016892313957214,0.4016892313957214,1.0,1.0,-2.958127498626709,0.8731829524040222,2.084944486618042,0.2029020637273788,0.867506742477417,0.867506742477417,0.0,202.89157104492188,190.0,55077.46875,0.0,2497.5615234375,1.0,279.6574401855469,283.2616271972656,297.6524963378906,301.26544189453125,293.1499938964844,293.1499938964844,279.95001220703125,38834.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504000902175903,1.0,0.0,0.0,3.649637699127197,3.6496622562408447,8.887769809007295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.57080078125,0.0,1553.9749755859375,1895.4371337890625,0.0,2939.018310546875,0.9070330262184144,1.0,0.0,3.0,1.0,0.0
17777040,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7068559527397156,0.2665397524833679,0.2453867346048355,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8387739658355713,0.4564384520053863,0.4372614324092865,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.8572663068771362,0.5457077622413635,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7970088720321655,0.3884473741054535,0.3731621503829956,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6271146535873413,0.1854386031627655,0.8621903657913208,284.8748779296875,284.95001220703125,298.01202392578125,294.619873046875,297.3490295410156,296.069580078125,284.87664794921875,1.0,0.5942046046257019,0.4016892313957214,0.4016892313957214,1.0,1.0,-2.958127498626709,0.8731829524040222,2.084944486618042,0.2029020637273788,0.867506742477417,0.867506742477417,0.0,202.89157104492188,190.0,55077.46875,0.0,2497.5615234375,1.0,279.6574401855469,283.2616271972656,297.6524963378906,301.26544189453125,293.1499938964844,293.1499938964844,279.95001220703125,38834.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504000902175903,1.0,0.0,0.0,3.649637699127197,3.6496622562408447,8.887769809007295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.57080078125,0.0,1553.9749755859375,1895.4371337890625,0.0,2939.018310546875,0.9070330262184144,1.0,0.0,3.0,1.0,0.0
17777100,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7058488130569458,0.2653948664665222,0.2441601008176803,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8379433751106262,0.4547700881958008,0.4354676306247711,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.856252133846283,0.5451863408088684,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7962710857391357,0.387205570936203,0.3718009293079376,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6261314153671265,0.1843895763158798,0.857060432434082,284.9963073730469,284.95001220703125,297.9772644042969,294.6019897460937,297.33349609375,296.0622253417969,284.9986267089844,1.0,0.5920168161392212,0.4018180966377258,0.4018180966377258,1.0,1.0,-2.946078062057495,0.8692237138748169,2.076854467391968,0.2017655223608017,0.9434675574302672,0.9434675574302672,0.0,202.1532592773437,190.0,54028.86328125,0.0,2471.67919921875,1.0,279.9015197753906,283.40203857421875,297.57391357421875,301.0194396972656,293.1499938964844,293.1499938964844,279.95001220703125,34660.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443278074264526,1.0,0.0,0.0,3.681539535522461,3.68156361579895,9.043826025845192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.1640625,0.0,1558.4296875,1895.4371337890625,0.0,2882.17529296875,0.913054347038269,1.0,0.0,3.0,1.0,0.0
17777160,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7062132358551025,0.2644096612930298,0.2431892901659011,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8384719491004944,0.4532782137393951,0.4339709877967834,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.8559664487838745,0.5422223806381226,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7969427704811096,0.3861249089241028,0.370689183473587,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6261264681816101,0.1834376752376556,0.8523794412612915,284.9809875488281,284.95001220703125,297.9424133300781,294.5838623046875,297.321533203125,296.06005859375,284.978515625,1.0,0.589064359664917,0.4019115269184112,0.4019115269184112,1.0,1.0,-2.932589292526245,0.8646702170372009,2.0679192543029785,0.2002590894699096,0.9472132921218872,0.9472132921218872,0.0,200.05577087402344,178.0,53865.765625,0.0,2436.5673828125,1.0,279.9429931640625,283.3905639648437,297.5602722167969,301.0340270996094,293.1499938964844,293.1499938964844,279.6499938964844,34027.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419285416603088,1.0,0.0,0.0,3.736596584320069,3.7366209030151367,9.31634758671862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.888671875,0.0,1616.552978515625,1895.4371337890625,0.0,2859.73876953125,0.9230787754058838,1.0,0.0,3.0,1.0,0.0
17777220,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7078667283058167,0.2616762220859527,0.2407332807779312,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.840713381767273,0.4494221210479736,0.4303721189498901,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9990000128746032,0.8551517724990845,0.5331845879554749,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.799503743648529,0.3831922113895416,0.3679353594779968,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6269656419754028,0.18116495013237,0.8417646884918213,284.87255859375,284.95001220703125,297.8725891113281,294.54693603515625,297.29412841796875,296.0511474609375,284.8749389648437,1.0,0.581187903881073,0.4020983874797821,0.4020983874797821,1.0,1.0,-2.8983895778656006,0.852961540222168,2.0454280376434326,0.1963029652833938,0.8294536471366882,0.8294536471366882,0.0,193.9913024902344,181.0,53578.1328125,0.0,2345.10986328125,1.0,279.6573791503906,283.2853088378906,297.559814453125,301.0880126953125,293.1499938964844,293.1499938964844,279.95001220703125,41178.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486241698265076,1.0,0.0,0.0,3.526413917541504,3.526437759399414,8.297740805573994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.70458984375,0.0,1437.4041748046875,1895.4371337890625,0.0,2922.38623046875,0.882225513458252,1.0,0.0,3.0,1.0,0.0
17777280,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7078667283058167,0.2616762220859527,0.2407332807779312,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.840713381767273,0.4494221210479736,0.4303721189498901,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9990000128746032,0.8551517724990845,0.5331845879554749,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.799503743648529,0.3831922113895416,0.3679353594779968,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6269656419754028,0.18116495013237,0.8417646884918213,284.87255859375,284.95001220703125,297.8725891113281,294.54693603515625,297.29412841796875,296.0511474609375,284.8749389648437,1.0,0.581187903881073,0.4020983874797821,0.4020983874797821,1.0,1.0,-2.8983895778656006,0.852961540222168,2.0454280376434326,0.1963029652833938,0.8294536471366882,0.8294536471366882,0.0,193.9913024902344,181.0,53578.1328125,0.0,2345.10986328125,1.0,279.6573791503906,283.2853088378906,297.559814453125,301.0880126953125,293.1499938964844,293.1499938964844,279.95001220703125,41178.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486241698265076,1.0,0.0,0.0,3.526413917541504,3.526437759399414,8.297740805573994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.70458984375,0.0,1437.4041748046875,1895.4371337890625,0.0,2922.38623046875,0.882225513458252,1.0,0.0,3.0,1.0,0.0
17777340,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7078307867050171,0.2597720921039581,0.2387465685606002,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8409613966941833,0.4464743435382843,0.4272812902927398,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.8564891815185547,0.5288607478141785,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7999877333641052,0.3810153603553772,0.3655962646007538,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6263795495033264,0.1793107390403747,0.8324480652809143,284.977294921875,284.95001220703125,297.8026733398437,294.5092468261719,297.2779846191406,296.05792236328125,284.9762268066406,1.0,0.5765363574028015,0.4022852480411529,0.4022852480411529,1.0,1.0,-2.8730616569519043,0.8444146513938904,2.028646945953369,0.193179041147232,0.9056917428970336,0.9056917428970336,0.0,190.77169799804688,184.0,52369.8359375,0.0,2284.839111328125,1.0,279.9413146972656,283.41278076171875,297.4711303710937,300.8485107421875,293.1499938964844,293.1499938964844,279.6499938964844,34626.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368903994560242,1.0,0.0,0.0,3.6056935787200928,3.6057169437408447,8.675028766447213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.7333984375,0.0,1474.2825927734375,1895.4371337890625,0.0,2812.676513671875,0.8942815065383911,1.0,0.0,3.0,1.0,0.0
17777400,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7078307867050171,0.2597720921039581,0.2387465685606002,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8409613966941833,0.4464743435382843,0.4272812902927398,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.8564891815185547,0.5288607478141785,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7999877333641052,0.3810153603553772,0.3655962646007538,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6263795495033264,0.1793107390403747,0.8324480652809143,284.977294921875,284.95001220703125,297.8026733398437,294.5092468261719,297.2779846191406,296.05792236328125,284.9762268066406,1.0,0.5765363574028015,0.4022852480411529,0.4022852480411529,1.0,1.0,-2.8730616569519043,0.8444146513938904,2.028646945953369,0.193179041147232,0.9056917428970336,0.9056917428970336,0.0,190.77169799804688,184.0,52369.8359375,0.0,2284.839111328125,1.0,279.9413146972656,283.41278076171875,297.4711303710937,300.8485107421875,293.1499938964844,293.1499938964844,279.6499938964844,34626.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368903994560242,1.0,0.0,0.0,3.6056935787200928,3.6057169437408447,8.675028766447213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.7333984375,0.0,1474.2825927734375,1895.4371337890625,0.0,2812.676513671875,0.8942815065383911,1.0,0.0,3.0,1.0,0.0
17777460,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7056202292442322,0.2572279572486877,0.2366248965263366,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8389539122581482,0.4428245723247528,0.4240409135818481,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.855563223361969,0.5288473963737488,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7981503009796143,0.3782283961772918,0.3631442189216614,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.624234139919281,0.17719067633152,0.823376476764679,284.8968811035156,284.95001220703125,297.7328186035156,294.4709777832031,297.2520751953125,296.0504150390625,284.8977966308594,1.0,0.5737012028694153,0.4028955996036529,0.4028955996036529,1.0,1.0,-2.8527495861053467,0.8386452198028564,2.0141043663024902,0.1919213682413101,0.8156360387802124,0.8156360387802124,0.0,190.00201416015625,187.0,52274.58984375,0.0,2245.96484375,1.0,279.6590270996094,283.3280944824219,297.47869873046875,300.9161376953125,293.1499938964844,293.1499938964844,279.95001220703125,40340.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842548131942749,1.0,0.0,0.0,3.4047021865844727,3.404724597930908,7.734843734397145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.7255859375,0.0,1307.29541015625,1895.4371337890625,0.0,2865.531494140625,0.8550347089767456,1.0,0.0,3.0,1.0,0.0
17777520,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7056202292442322,0.2572279572486877,0.2366248965263366,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8389539122581482,0.4428245723247528,0.4240409135818481,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.855563223361969,0.5288473963737488,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7981503009796143,0.3782283961772918,0.3631442189216614,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.624234139919281,0.17719067633152,0.823376476764679,284.8968811035156,284.95001220703125,297.7328186035156,294.4709777832031,297.2520751953125,296.0504150390625,284.8977966308594,1.0,0.5737012028694153,0.4028955996036529,0.4028955996036529,1.0,1.0,-2.8527495861053467,0.8386452198028564,2.0141043663024902,0.1919213682413101,0.8156360387802124,0.8156360387802124,0.0,190.00201416015625,187.0,52274.58984375,0.0,2245.96484375,1.0,279.6590270996094,283.3280944824219,297.47869873046875,300.9161376953125,293.1499938964844,293.1499938964844,279.95001220703125,40340.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842548131942749,1.0,0.0,0.0,3.4047021865844727,3.404724597930908,7.734843734397145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.7255859375,0.0,1307.29541015625,1895.4371337890625,0.0,2865.531494140625,0.8550347089767456,1.0,0.0,3.0,1.0,0.0
17777580,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.702782154083252,0.2552952468395233,0.2347988039255142,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8361758589744568,0.439847469329834,0.4211269915103912,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9990000128746032,0.8547871112823486,0.5307977199554443,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.795494556427002,0.3760129511356354,0.360960841178894,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6214701533317566,0.17533640563488,0.8148971199989319,284.9854736328125,284.95001220703125,297.6631774902344,294.4322509765625,297.2295837402344,296.0474548339844,284.9842834472656,1.0,0.5720632672309875,0.4035059511661529,0.4035059511661529,1.0,1.0,-2.836575746536255,0.834371030330658,2.0022048950195312,0.1911704689264297,0.8903193473815918,0.8903193473815918,0.0,190.4081420898437,190.0,51341.0703125,0.0,2220.26953125,1.0,279.9403991699219,283.4380798339844,297.39776611328125,300.7062072753906,293.1499938964844,293.1499938964844,280.25,34040.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831764817237854,1.0,0.0,0.0,3.5085999965667725,3.508622407913208,8.214120157390425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.439453125,0.0,1367.37451171875,1895.4371337890625,0.0,2764.88037109375,0.8721188306808472,1.0,0.0,3.0,1.0,0.0
17777640,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.702782154083252,0.2552952468395233,0.2347988039255142,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8361758589744568,0.439847469329834,0.4211269915103912,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9990000128746032,0.8547871112823486,0.5307977199554443,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.795494556427002,0.3760129511356354,0.360960841178894,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6214701533317566,0.17533640563488,0.8148971199989319,284.9854736328125,284.95001220703125,297.6631774902344,294.4322509765625,297.2295837402344,296.0474548339844,284.9842834472656,1.0,0.5720632672309875,0.4035059511661529,0.4035059511661529,1.0,1.0,-2.836575746536255,0.834371030330658,2.0022048950195312,0.1911704689264297,0.8903193473815918,0.8903193473815918,0.0,190.4081420898437,190.0,51341.0703125,0.0,2220.26953125,1.0,279.9403991699219,283.4380798339844,297.39776611328125,300.7062072753906,293.1499938964844,293.1499938964844,280.25,34040.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831764817237854,1.0,0.0,0.0,3.5085999965667725,3.508622407913208,8.214120157390425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.439453125,0.0,1367.37451171875,1895.4371337890625,0.0,2764.88037109375,0.8721188306808472,1.0,0.0,3.0,1.0,0.0
17777700,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7012023329734802,0.254384696483612,0.2339659035205841,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8345992565155029,0.4384305775165558,0.4197694063186645,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9990000128746032,0.8541886806488037,0.53229159116745,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.7939707040786743,0.3749674558639526,0.3599604666233063,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.6199557185173035,0.1744574755430221,0.8109737634658813,285.0758056640625,284.95001220703125,297.62847900390625,294.4127502441406,297.21795654296875,296.0453796386719,285.0775756835937,1.0,0.5715917348861694,0.4038111269474029,0.4038111269474029,1.0,1.0,-2.829819202423096,0.8327025771141052,1.997116684913636,0.1909822970628738,0.9762127995491028,0.9762127995491028,0.0,190.9344482421875,190.0,50562.703125,0.0,2211.324462890625,1.0,280.1960144042969,283.548828125,297.3586730957031,300.55206298828125,293.1499938964844,293.1499938964844,280.25,31340.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253017663955688,1.0,0.0,0.0,3.597775459289551,3.597798109054565,8.636969255348959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.06591796875,0.0,1441.476806640625,1895.4371337890625,0.0,2704.75439453125,0.8914580345153809,1.0,0.0,3.0,1.0,0.0
17777760,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.6996190547943115,0.2534692883491516,0.2332164943218231,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8329955339431763,0.4370113909244537,0.41851407289505,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.8533647060394287,0.5339836478233337,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7924149632453918,0.3739204406738281,0.3590472936630249,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.6184179186820984,0.1735909581184387,0.8073132038116455,285.0472412109375,284.95001220703125,297.5939025878906,294.39324951171875,297.2058410644531,296.0426940917969,285.04302978515625,1.0,0.5713086128234863,0.4040209352970123,0.4040209352970123,1.0,1.0,-2.8239455223083496,0.8311277031898499,1.9928178787231443,0.1906952559947967,0.995688796043396,0.995688796043396,0.0,191.60006713867188,193.0,50682.03125,0.0,2204.57666015625,1.0,280.24188232421875,283.5197448730469,297.3682861328125,300.6202392578125,293.1499938964844,293.1499938964844,279.95001220703125,31100.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241127729415894,1.0,0.0,0.0,3.701326847076416,3.701350450515747,9.141303962678647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.33984375,0.0,1553.849365234375,1895.4371337890625,0.0,2693.71240234375,0.9131510853767396,1.0,0.0,3.0,1.0,0.0
17777820,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6947903633117676,0.2505426108837127,0.2309803366661071,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8283422589302063,0.4329091310501098,0.4151158034801483,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.848696231842041,0.5392769575119019,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7877672910690308,0.3707016110420227,0.3564419448375702,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6141002178192139,0.1712631732225418,0.7982373833656311,284.87213134765625,284.95001220703125,297.5251159667969,294.3541259765625,297.169677734375,296.020263671875,284.8746643066406,1.0,0.5709458589553833,0.4044405221939087,0.4044405221939087,1.0,1.0,-2.809501886367798,0.8269667029380798,1.9825351238250728,0.1897909641265869,0.8571133017539978,0.8571133017539978,0.0,193.8529663085937,181.0,51162.4375,0.0,2191.01611328125,1.0,279.9568176269531,283.3446350097656,297.3909606933594,300.758056640625,293.1499938964844,293.1499938964844,280.25,39107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361465334892273,1.0,0.0,0.0,3.605736017227173,3.605760097503662,8.675233402755111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.78955078125,0.0,1507.4503173828125,1895.4371337890625,0.0,2805.734130859375,0.8973343968391418,1.0,0.0,3.0,1.0,0.0
17777880,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6947903633117676,0.2505426108837127,0.2309803366661071,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8283422589302063,0.4329091310501098,0.4151158034801483,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.848696231842041,0.5392769575119019,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7877672910690308,0.3707016110420227,0.3564419448375702,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6141002178192139,0.1712631732225418,0.7982373833656311,284.87213134765625,284.95001220703125,297.5251159667969,294.3541259765625,297.169677734375,296.020263671875,284.8746643066406,1.0,0.5709458589553833,0.4044405221939087,0.4044405221939087,1.0,1.0,-2.809501886367798,0.8269667029380798,1.9825351238250728,0.1897909641265869,0.8571133017539978,0.8571133017539978,0.0,193.8529663085937,181.0,51162.4375,0.0,2191.01611328125,1.0,279.9568176269531,283.3446350097656,297.3909606933594,300.758056640625,293.1499938964844,293.1499938964844,280.25,39107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361465334892273,1.0,0.0,0.0,3.605736017227173,3.605760097503662,8.675233402755111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.78955078125,0.0,1507.4503173828125,1895.4371337890625,0.0,2805.734130859375,0.8973343968391418,1.0,0.0,3.0,1.0,0.0
17777940,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6937922239303589,0.2482869327068328,0.2286794483661651,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8276903629302979,0.4294977486133575,0.4115996360778808,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9990000128746032,0.8454782962799072,0.5360664129257202,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.787269115447998,0.3680464029312134,0.3536665141582489,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6126184463500977,0.1691322177648544,0.7878949046134949,284.9809875488281,284.95001220703125,297.4569702148437,294.3150634765625,297.14239501953125,296.0101623535156,284.9788818359375,1.0,0.5657464861869812,0.404860109090805,0.404860109090805,1.0,1.0,-2.782899856567383,0.818413496017456,1.9644864797592163,0.1872895359992981,0.93854159116745,0.93854159116745,0.0,191.19195556640625,169.0,50006.05859375,0.0,2133.964111328125,1.0,280.24200439453125,283.4746398925781,297.2904968261719,300.52325439453125,293.1499938964844,293.1499938964844,279.95001220703125,33950.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271940350532532,1.0,0.0,0.0,3.698884248733521,3.6989083290100098,9.129242926064762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.4951171875,0.0,1572.701171875,1895.4371337890625,0.0,2722.340576171875,0.9146514534950256,1.0,0.0,3.0,1.0,0.0
17778000,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6937922239303589,0.2482869327068328,0.2286794483661651,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8276903629302979,0.4294977486133575,0.4115996360778808,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9990000128746032,0.8454782962799072,0.5360664129257202,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.787269115447998,0.3680464029312134,0.3536665141582489,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6126184463500977,0.1691322177648544,0.7878949046134949,284.9809875488281,284.95001220703125,297.4569702148437,294.3150634765625,297.14239501953125,296.0101623535156,284.9788818359375,1.0,0.5657464861869812,0.404860109090805,0.404860109090805,1.0,1.0,-2.782899856567383,0.818413496017456,1.9644864797592163,0.1872895359992981,0.93854159116745,0.93854159116745,0.0,191.19195556640625,169.0,50006.05859375,0.0,2133.964111328125,1.0,280.24200439453125,283.4746398925781,297.2904968261719,300.52325439453125,293.1499938964844,293.1499938964844,279.95001220703125,33950.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271940350532532,1.0,0.0,0.0,3.698884248733521,3.6989083290100098,9.129242926064762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.4951171875,0.0,1572.701171875,1895.4371337890625,0.0,2722.340576171875,0.9146514534950256,1.0,0.0,3.0,1.0,0.0
17778060,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6949485540390015,0.2457909882068634,0.2264777868986129,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8293057680130005,0.4259033799171448,0.4082888066768646,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9990000128746032,0.8429729342460632,0.5284265875816345,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7891196608543396,0.3651872277259826,0.3510217070579529,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.613036036491394,0.1670328676700592,0.7782061100006104,284.8618469238281,284.95001220703125,297.39764404296875,294.2808532714844,297.1190185546875,296.00201416015625,284.8656311035156,1.0,0.5588105916976929,0.4053246676921844,0.4053246676921844,1.0,1.0,-2.752280235290528,0.8084895610809326,1.9437906742095947,0.1842661052942276,0.8200875520706177,0.8200875520706177,0.0,186.0994873046875,169.0,49850.9765625,0.0,2059.91650390625,1.0,279.9622497558594,283.36090087890625,297.3017883300781,300.60357666015625,293.1499938964844,293.1499938964844,279.95001220703125,41856.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345380425453186,1.0,0.0,0.0,3.500582695007324,3.500606298446656,8.176622827704705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.3408203125,0.0,1415.22802734375,1895.4371337890625,0.0,2790.729248046875,0.8766323924064636,1.0,0.0,3.0,1.0,0.0
17778120,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6951778531074524,0.2454715967178344,0.2261428833007812,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8296142220497131,0.4254341721534729,0.4077950417995453,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.842782199382782,0.5271561741828918,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7894616723060608,0.3648113012313843,0.3506204783916473,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6131550669670105,0.1667512357234954,0.7767748236656189,284.87017822265625,284.95001220703125,297.3896179199219,294.2762145996094,297.1162109375,296.0014343261719,284.8727722167969,1.0,0.5577185153961182,0.4053879380226135,0.4053879380226135,1.0,1.0,-2.747556209564209,0.8069377541542053,1.9406183958053589,0.1837660521268844,0.8191351294517517,0.8191351294517517,0.0,185.27198791503903,172.0,49734.125,0.0,2048.423828125,1.0,279.9584045410156,283.3691711425781,297.2901306152344,300.57745361328125,293.1499938964844,293.1499938964844,280.25,41430.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342084884643555,1.0,0.0,0.0,3.481106758117676,3.481130123138428,8.085892773124215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.50048828125,0.0,1392.008544921875,1895.4371337890625,0.0,2787.65625,0.8723005056381226,1.0,0.0,3.0,1.0,0.0
17778180,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6948845982551575,0.2434450685977935,0.2240532040596008,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8295994997024536,0.4222446382045746,0.4044831693172455,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9990000128746032,0.8424212336540222,0.5229046940803528,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7896047830581665,0.3623012602329254,0.3479766249656677,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6121528148651123,0.1647509783506393,0.7668636441230774,284.97705078125,284.95001220703125,297.3231811523437,294.2377624511719,297.0980529785156,296.0035095214844,284.9758605957031,1.0,0.5528973937034607,0.4059157371520996,0.4059157371520996,1.0,1.0,-2.7208502292633057,0.7985740303993225,1.9222761392593384,0.181101769208908,0.8962451219558716,0.8962451219558716,0.0,182.11582946777344,175.0,48541.9921875,0.0,1991.174072265625,1.0,280.240966796875,283.4974060058594,297.195556640625,300.3345031738281,293.1499938964844,293.1499938964844,280.54998779296875,34554.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821551501750946,1.0,0.0,0.0,3.56278133392334,3.5628042221069336,8.469770591545966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.220703125,0.0,1427.7264404296875,1895.4371337890625,0.0,2669.94873046875,0.8846349716186523,1.0,0.0,3.0,1.0,0.0
17778240,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6948845982551575,0.2434450685977935,0.2240532040596008,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8295994997024536,0.4222446382045746,0.4044831693172455,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9990000128746032,0.8424212336540222,0.5229046940803528,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7896047830581665,0.3623012602329254,0.3479766249656677,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6121528148651123,0.1647509783506393,0.7668636441230774,284.97705078125,284.95001220703125,297.3231811523437,294.2377624511719,297.0980529785156,296.0035095214844,284.9758605957031,1.0,0.5528973937034607,0.4059157371520996,0.4059157371520996,1.0,1.0,-2.7208502292633057,0.7985740303993225,1.9222761392593384,0.181101769208908,0.8962451219558716,0.8962451219558716,0.0,182.11582946777344,175.0,48541.9921875,0.0,1991.174072265625,1.0,280.240966796875,283.4974060058594,297.195556640625,300.3345031738281,293.1499938964844,293.1499938964844,280.54998779296875,34554.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821551501750946,1.0,0.0,0.0,3.56278133392334,3.5628042221069336,8.469770591545966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.220703125,0.0,1427.7264404296875,1895.4371337890625,0.0,2669.94873046875,0.8846349716186523,1.0,0.0,3.0,1.0,0.0
17778300,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.6942524909973145,0.2425329834222793,0.2231693416833877,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8290282487869263,0.4207802414894104,0.403024673461914,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9990000128746032,0.8422002792358398,0.5221757292747498,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.7890890836715698,0.3611615896224975,0.3468302190303802,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6112365126609802,0.1638341099023819,0.762518048286438,285.07403564453125,284.95001220703125,297.29034423828125,294.2187194824219,297.0895690917969,296.0051574707031,285.0771789550781,1.0,0.5512592792510986,0.406179666519165,0.406179666519165,1.0,1.0,-2.7105562686920166,0.7954831719398499,1.9150731563568115,0.1802450120449066,0.984382152557373,0.984382152557373,0.0,181.37350463867188,175.0,47645.78515625,0.0,1971.5509033203125,1.0,280.4979553222656,283.61688232421875,297.1532897949219,300.1687316894531,293.1499938964844,293.1499938964844,280.54998779296875,31797.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813779354095459,1.0,0.0,0.0,3.642656087875366,3.642679452896118,8.853799045027699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.8759765625,0.0,1493.635498046875,1895.4371337890625,0.0,2598.039794921875,0.9020316004753112,1.0,0.0,3.0,1.0,0.0
17778360,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.6934542655944824,0.2416422367095947,0.2223944664001464,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8282464146614075,0.4193481504917145,0.4017032980918884,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9990000128746032,0.8417893052101135,0.522047221660614,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7883569598197937,0.3600556850433349,0.3458076417446136,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.610165536403656,0.16295026242733,0.7585529088973999,285.0522155761719,284.95001220703125,297.2578125,294.1998291015625,297.0810852050781,296.0066833496094,285.04833984375,1.0,0.5500356554985046,0.4066139459609985,0.4066139459609985,1.0,1.0,-2.7018866539001465,0.793350100517273,1.908536672592163,0.1799901276826858,1.0,1.0,0.0,180.9980316162109,178.0,47679.49609375,0.0,1956.2686767578125,1.0,280.5422058105469,283.5926818847656,297.1639709472656,300.23114013671875,293.1499938964844,293.1499938964844,280.25,31501.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114763498306274,1.0,0.0,0.0,3.740959644317627,3.740983724594116,9.338116910839744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.150390625,0.0,1602.2435302734375,1895.4371337890625,0.0,2576.79541015625,0.9223342537879944,1.0,0.0,3.0,1.0,0.0
17778420,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6897403597831726,0.2387608587741851,0.2201494574546814,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8247512578964233,0.4152244031429291,0.3982303738594055,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.8375909328460693,0.5246264934539795,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7848745584487915,0.3567480146884918,0.3430542051792145,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6063945889472961,0.1606339514255523,0.7491886615753174,284.8692321777344,284.95001220703125,297.19366455078125,294.1626281738281,297.0545654296875,295.9958801269531,284.8713073730469,1.0,0.5483227968215942,0.4074825346469879,0.4074825346469879,1.0,1.0,-2.68355655670166,0.788749635219574,1.8948068618774407,0.1794555187225341,0.8642494082450867,0.8642494082450867,0.0,181.67372131347656,181.0,48189.9921875,0.0,1930.94140625,1.0,280.2574157714844,283.4100341796875,297.1957397460937,300.3744812011719,293.1499938964844,293.1499938964844,280.54998779296875,39087.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229745626449585,1.0,0.0,0.0,3.649899959564209,3.649924516677856,8.889047080629098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.59619140625,0.0,1556.1552734375,1895.4371337890625,0.0,2683.148681640625,0.9071387648582458,1.0,0.0,3.0,1.0,0.0
17778480,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6897403597831726,0.2387608587741851,0.2201494574546814,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8247512578964233,0.4152244031429291,0.3982303738594055,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.8375909328460693,0.5246264934539795,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7848745584487915,0.3567480146884918,0.3430542051792145,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6063945889472961,0.1606339514255523,0.7491886615753174,284.8692321777344,284.95001220703125,297.19366455078125,294.1626281738281,297.0545654296875,295.9958801269531,284.8713073730469,1.0,0.5483227968215942,0.4074825346469879,0.4074825346469879,1.0,1.0,-2.68355655670166,0.788749635219574,1.8948068618774407,0.1794555187225341,0.8642494082450867,0.8642494082450867,0.0,181.67372131347656,181.0,48189.9921875,0.0,1930.94140625,1.0,280.2574157714844,283.4100341796875,297.1957397460937,300.3744812011719,293.1499938964844,293.1499938964844,280.54998779296875,39087.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229745626449585,1.0,0.0,0.0,3.649899959564209,3.649924516677856,8.889047080629098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.59619140625,0.0,1556.1552734375,1895.4371337890625,0.0,2683.148681640625,0.9071387648582458,1.0,0.0,3.0,1.0,0.0
