time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6855030059814453,0.2365220934152603,0.2179938852787017,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8206233978271484,0.4117688238620758,0.3948057293891907,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.8333026170730591,0.5285509824752808,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7807577252388,0.3540224432945251,0.3403418064117431,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6019365191459656,0.158535435795784,0.7396599650382996,284.9964904785156,284.95001220703125,297.1308898925781,294.12628173828125,297.0329895019531,295.991455078125,284.994140625,1.0,0.5472931265830994,0.4083511233329773,0.4083511233329773,1.0,1.0,-2.666851758956909,0.7847195267677307,1.8821321725845337,0.1790223866701126,0.9609264135360718,0.9609264135360718,0.0,183.1082305908203,169.0,47187.26953125,0.0,1911.820556640625,1.0,280.54315185546875,283.5543212890625,297.0975952148437,300.1494445800781,293.1499938964844,293.1499938964844,280.25,33547.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131763339042664,1.0,0.0,0.0,3.747824907302856,3.747849464416504,9.37242305099062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.6240234375,0.0,1625.9117431640625,1895.4371337890625,0.0,2592.474609375,0.9252973198890686,1.0,0.0,3.0,1.0,0.0
17778600,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6855030059814453,0.2365220934152603,0.2179938852787017,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8206233978271484,0.4117688238620758,0.3948057293891907,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.8333026170730591,0.5285509824752808,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7807577252388,0.3540224432945251,0.3403418064117431,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6019365191459656,0.158535435795784,0.7396599650382996,284.9964904785156,284.95001220703125,297.1308898925781,294.12628173828125,297.0329895019531,295.991455078125,284.994140625,1.0,0.5472931265830994,0.4083511233329773,0.4083511233329773,1.0,1.0,-2.666851758956909,0.7847195267677307,1.8821321725845337,0.1790223866701126,0.9609264135360718,0.9609264135360718,0.0,183.1082305908203,169.0,47187.26953125,0.0,1911.820556640625,1.0,280.54315185546875,283.5543212890625,297.0975952148437,300.1494445800781,293.1499938964844,293.1499938964844,280.25,33547.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131763339042664,1.0,0.0,0.0,3.747824907302856,3.747849464416504,9.37242305099062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.6240234375,0.0,1625.9117431640625,1895.4371337890625,0.0,2592.474609375,0.9252973198890686,1.0,0.0,3.0,1.0,0.0
17778660,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.6844881772994995,0.2336456328630447,0.2155496627092361,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8199849128723145,0.4075666069984436,0.3910333514213562,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.8277010321617126,0.5248030424118042,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7802827954292297,0.3506636619567871,0.3373259902000427,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6002994179725647,0.1561138927936554,0.7290196418762207,284.8653869628906,284.95001220703125,297.0696105957031,294.0909729003906,297.0114440917969,295.9866027832031,284.86883544921875,1.0,0.5416732430458069,0.409022569656372,0.409022569656372,1.0,1.0,-2.6384875774383545,0.775958776473999,1.862528800964356,0.1767557561397552,0.8323680758476257,0.8323680758476257,0.0,180.19586181640625,157.0,47205.46875,0.0,1855.687744140625,1.0,280.25714111328125,283.427978515625,297.1117248535156,300.2359313964844,293.1499938964844,293.1499938964844,280.54998779296875,41295.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217946290969849,1.0,0.0,0.0,3.5531222820281982,3.5531463623046875,8.423908184340689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.6259765625,0.0,1466.6051025390625,1895.4371337890625,0.0,2672.203369140625,0.8879567384719849,1.0,0.0,3.0,1.0,0.0
17778720,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.6844881772994995,0.2336456328630447,0.2155496627092361,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8199849128723145,0.4075666069984436,0.3910333514213562,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.8277010321617126,0.5248030424118042,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7802827954292297,0.3506636619567871,0.3373259902000427,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6002994179725647,0.1561138927936554,0.7290196418762207,284.8653869628906,284.95001220703125,297.0696105957031,294.0909729003906,297.0114440917969,295.9866027832031,284.86883544921875,1.0,0.5416732430458069,0.409022569656372,0.409022569656372,1.0,1.0,-2.6384875774383545,0.775958776473999,1.862528800964356,0.1767557561397552,0.8323680758476257,0.8323680758476257,0.0,180.19586181640625,157.0,47205.46875,0.0,1855.687744140625,1.0,280.25714111328125,283.427978515625,297.1117248535156,300.2359313964844,293.1499938964844,293.1499938964844,280.54998779296875,41295.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217946290969849,1.0,0.0,0.0,3.5531222820281982,3.5531463623046875,8.423908184340689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.6259765625,0.0,1466.6051025390625,1895.4371337890625,0.0,2672.203369140625,0.8879567384719849,1.0,0.0,3.0,1.0,0.0
17778780,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6864644885063171,0.2314893454313278,0.2132244557142257,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8224382400512695,0.404143363237381,0.3873810470104217,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8254270553588867,0.5149573087692261,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7829897999763489,0.3479455411434173,0.3343726694583893,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6011300086975098,0.1539845168590545,0.7180208563804626,284.97808837890625,284.95001220703125,297.00994873046875,294.0568542480469,296.99334716796875,295.98590087890625,284.9760131835937,1.0,0.5332825779914856,0.4096940159797668,0.4096940159797668,1.0,1.0,-2.6027114391326904,0.7644644379615784,1.8382469415664675,0.173193946480751,0.9132676124572754,0.9132676124572754,0.0,173.94967651367188,160.0,45897.37890625,0.0,1774.9342041015625,1.0,280.5415344238281,283.5610046386719,297.01416015625,299.99200439453125,293.1499938964844,293.1499938964844,280.25,34500.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808961808681488,1.0,0.0,0.0,3.634211540222168,3.634235143661499,8.812796181700833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.26611328125,0.0,1504.50634765625,1895.4371337890625,0.0,2553.6357421875,0.9005130529403687,1.0,0.0,3.0,1.0,0.0
17778840,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6864644885063171,0.2314893454313278,0.2132244557142257,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8224382400512695,0.404143363237381,0.3873810470104217,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8254270553588867,0.5149573087692261,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7829897999763489,0.3479455411434173,0.3343726694583893,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6011300086975098,0.1539845168590545,0.7180208563804626,284.97808837890625,284.95001220703125,297.00994873046875,294.0568542480469,296.99334716796875,295.98590087890625,284.9760131835937,1.0,0.5332825779914856,0.4096940159797668,0.4096940159797668,1.0,1.0,-2.6027114391326904,0.7644644379615784,1.8382469415664675,0.173193946480751,0.9132676124572754,0.9132676124572754,0.0,173.94967651367188,160.0,45897.37890625,0.0,1774.9342041015625,1.0,280.5415344238281,283.5610046386719,297.01416015625,299.99200439453125,293.1499938964844,293.1499938964844,280.25,34500.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808961808681488,1.0,0.0,0.0,3.634211540222168,3.634235143661499,8.812796181700833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.26611328125,0.0,1504.50634765625,1895.4371337890625,0.0,2553.6357421875,0.9005130529403687,1.0,0.0,3.0,1.0,0.0
17778900,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6866870522499084,0.2301890850067138,0.2121585756540298,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8228161931037903,0.4021825492382049,0.3856620192527771,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9990000128746032,0.8243104815483093,0.5119171738624573,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7834609150886536,0.3463590145111084,0.3329840898513794,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.6008831262588501,0.1528554558753967,0.7129889130592346,284.8421630859375,284.95001220703125,296.9808044433594,294.0403137207031,296.98419189453125,295.985107421875,284.8377380371094,1.0,0.5304763913154602,0.4100297391414642,0.4100297391414642,1.0,1.0,-2.587989330291748,0.7598655819892883,1.828123688697815,0.1717491149902343,0.8108142018318176,0.8108142018318176,0.0,171.91400146484375,160.0,46263.1953125,0.0,1744.623291015625,1.0,280.2989807128906,283.4174499511719,297.0595092773437,300.1614990234375,293.1499938964844,293.1499938964844,280.25,40291.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141877055168152,1.0,0.0,0.0,3.5501902103424072,3.5502140522003174,8.410009968429222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.2685546875,0.0,1456.16943359375,1895.4371337890625,0.0,2601.81005859375,0.8830088973045349,1.0,0.0,3.0,1.0,0.0
17778960,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6858134269714355,0.2287895381450653,0.2108791917562484,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8221352696418762,0.4001125991344452,0.3836884498596191,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.8227790594100952,0.5106513500213623,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7828211784362793,0.3446635901927948,0.3313678503036499,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.5997360944747925,0.1516641080379486,0.7075690031051636,284.8817138671875,284.95001220703125,296.9521179199219,294.02410888671875,296.97467041015625,295.98358154296875,284.88507080078125,1.0,0.5281727910041809,0.4105752408504486,0.4105752408504486,1.0,1.0,-2.574103593826294,0.7560001015663147,1.818103551864624,0.1709262132644653,0.8059071898460388,0.8059071898460388,0.0,170.80831909179688,163.0,45632.828125,0.0,1719.8719482421875,1.0,280.2586364746094,283.47119140625,297.0294494628906,300.0541381835937,293.1499938964844,293.1499938964844,280.54998779296875,41727.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143817782402039,1.0,0.0,0.0,3.391317367553711,3.3913400173187256,7.67414803704014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.85888671875,0.0,1303.782958984375,1895.4371337890625,0.0,2603.60205078125,0.8533487915992737,1.0,0.0,3.0,1.0,0.0
17779020,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6838148236274719,0.2267323285341262,0.208862617611885,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.820275604724884,0.3968096971511841,0.3803808689117431,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.8205410838127136,0.5099294185638428,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7810221314430237,0.3419950902462005,0.3286771476268768,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.5970001220703125,0.1496309340000152,0.6979763507843018,284.9857788085937,284.95001220703125,296.8962097167969,293.9928894042969,296.9586486816406,295.9842529296875,284.9842224121094,1.0,0.5249511003494263,0.4116662144660949,0.4116662144660949,1.0,1.0,-2.552073240280152,0.7503982782363892,1.8016749620437624,0.1700877100229263,0.8874204754829407,0.8874204754829407,0.0,169.70199584960938,166.0,44653.0390625,0.0,1683.87841796875,1.0,280.540283203125,283.5911560058594,296.94482421875,299.83721923828125,293.1499938964844,293.1499938964844,280.8500061035156,34068.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800464391708374,1.0,0.0,0.0,3.498603105545044,3.4986252784729004,8.167377814061183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.2314453125,0.0,1357.310546875,1895.4371337890625,0.0,2475.671630859375,0.8698520660400391,1.0,0.0,3.0,1.0,0.0
17779080,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6838148236274719,0.2267323285341262,0.208862617611885,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.820275604724884,0.3968096971511841,0.3803808689117431,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.8205410838127136,0.5099294185638428,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7810221314430237,0.3419950902462005,0.3286771476268768,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.5970001220703125,0.1496309340000152,0.6979763507843018,284.9857788085937,284.95001220703125,296.8962097167969,293.9928894042969,296.9586486816406,295.9842529296875,284.9842224121094,1.0,0.5249511003494263,0.4116662144660949,0.4116662144660949,1.0,1.0,-2.552073240280152,0.7503982782363892,1.8016749620437624,0.1700877100229263,0.8874204754829407,0.8874204754829407,0.0,169.70199584960938,166.0,44653.0390625,0.0,1683.87841796875,1.0,280.540283203125,283.5911560058594,296.94482421875,299.83721923828125,293.1499938964844,293.1499938964844,280.8500061035156,34068.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800464391708374,1.0,0.0,0.0,3.498603105545044,3.4986252784729004,8.167377814061183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.2314453125,0.0,1357.310546875,1895.4371337890625,0.0,2475.671630859375,0.8698520660400391,1.0,0.0,3.0,1.0,0.0
17779140,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.6811908483505249,0.224849447607994,0.2071778923273086,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.817600667476654,0.3937186300754547,0.3774711787700653,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9990000128746032,0.8177195191383362,0.5113114714622498,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7784161567687988,0.3395270407199859,0.3263509571552276,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.5936390161514282,0.1477357298135757,0.6895017623901367,285.0614929199219,284.95001220703125,296.8423767089844,293.9633483886719,296.9440002441406,295.9861145019531,285.05694580078125,1.0,0.5231225490570068,0.4127572178840637,0.4127572178840637,1.0,1.0,-2.535232782363892,0.74665766954422,1.7885751724243164,0.1700010746717453,1.0,1.0,0.0,169.82901000976562,169.0,43901.3046875,0.0,1660.9073486328125,1.0,280.842041015625,283.6832580566406,296.9238586425781,299.7528076171875,293.1499938964844,293.1499938964844,280.54998779296875,30818.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895685434341431,1.0,0.0,0.0,3.6995253562927246,3.699548959732056,9.132407399192745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.294921875,0.0,1549.67138671875,1895.4371337890625,0.0,2376.4609375,0.9124789237976074,1.0,0.0,3.0,1.0,0.0
17779200,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.6811908483505249,0.224849447607994,0.2071778923273086,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.817600667476654,0.3937186300754547,0.3774711787700653,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9990000128746032,0.8177195191383362,0.5113114714622498,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7784161567687988,0.3395270407199859,0.3263509571552276,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.5936390161514282,0.1477357298135757,0.6895017623901367,285.0614929199219,284.95001220703125,296.8423767089844,293.9633483886719,296.9440002441406,295.9861145019531,285.05694580078125,1.0,0.5231225490570068,0.4127572178840637,0.4127572178840637,1.0,1.0,-2.535232782363892,0.74665766954422,1.7885751724243164,0.1700010746717453,1.0,1.0,0.0,169.82901000976562,169.0,43901.3046875,0.0,1660.9073486328125,1.0,280.842041015625,283.6832580566406,296.9238586425781,299.7528076171875,293.1499938964844,293.1499938964844,280.54998779296875,30818.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895685434341431,1.0,0.0,0.0,3.6995253562927246,3.699548959732056,9.132407399192745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.294921875,0.0,1549.67138671875,1895.4371337890625,0.0,2376.4609375,0.9124789237976074,1.0,0.0,3.0,1.0,0.0
17779260,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.676663875579834,0.2219172716140747,0.20491823554039,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8130777478218079,0.3894452452659607,0.3738768994808197,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9990000128746032,0.8113453388214111,0.5153273940086365,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7739924788475037,0.3360117375850677,0.3234354555606842,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.5886539220809937,0.1453119218349456,0.6798352003097534,284.8641662597656,284.95001220703125,296.790771484375,293.9356689453125,296.9263916015625,295.9829406738281,284.8665771484375,1.0,0.5220742225646973,0.4137075841426849,0.4137075841426849,1.0,1.0,-2.517911195755005,0.7424036860466003,1.775507569313049,0.1696016937494278,0.8562936186790466,0.8562936186790466,0.0,171.27659606933594,157.0,44387.85546875,0.0,1643.17822265625,1.0,280.55682373046875,283.48712158203125,296.9735717773437,299.9150695800781,293.1499938964844,293.1499938964844,280.8500061035156,39083.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021880984306335,1.0,0.0,0.0,3.616353511810303,3.616377830505371,8.726398732505913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.54736328125,0.0,1518.9173583984375,1895.4371337890625,0.0,2491.44775390625,0.8994767665863037,1.0,0.0,3.0,1.0,0.0
17779320,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.676663875579834,0.2219172716140747,0.20491823554039,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8130777478218079,0.3894452452659607,0.3738768994808197,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9990000128746032,0.8113453388214111,0.5153273940086365,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7739924788475037,0.3360117375850677,0.3234354555606842,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.5886539220809937,0.1453119218349456,0.6798352003097534,284.8641662597656,284.95001220703125,296.790771484375,293.9356689453125,296.9263916015625,295.9829406738281,284.8665771484375,1.0,0.5220742225646973,0.4137075841426849,0.4137075841426849,1.0,1.0,-2.517911195755005,0.7424036860466003,1.775507569313049,0.1696016937494278,0.8562936186790466,0.8562936186790466,0.0,171.27659606933594,157.0,44387.85546875,0.0,1643.17822265625,1.0,280.55682373046875,283.48712158203125,296.9735717773437,299.9150695800781,293.1499938964844,293.1499938964844,280.8500061035156,39083.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021880984306335,1.0,0.0,0.0,3.616353511810303,3.616377830505371,8.726398732505913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.54736328125,0.0,1518.9173583984375,1895.4371337890625,0.0,2491.44775390625,0.8994767665863037,1.0,0.0,3.0,1.0,0.0
17779380,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6756204962730408,0.2195454984903335,0.2024974822998047,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8124070763587952,0.3858124613761902,0.3701289296150207,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9990000128746032,0.8061155676841736,0.511465311050415,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7734051942825317,0.3329829573631286,0.3202916383743286,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.5865784287452698,0.1429892033338546,0.668643057346344,284.9886474609375,284.95001220703125,296.74151611328125,293.9100036621094,296.9103698730469,295.9808349609375,284.98541259765625,1.0,0.5163166522979736,0.4146579802036285,0.4146579802036285,1.0,1.0,-2.4886467456817627,0.7337107062339783,1.7549360990524292,0.167522057890892,0.9472532272338868,0.9472532272338868,0.0,168.37966918945312,145.0,43209.77734375,0.0,1590.96484375,1.0,280.84283447265625,283.62799072265625,296.8753662109375,299.68524169921875,293.1499938964844,293.1499938964844,280.54998779296875,33599.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910893559455872,1.0,0.0,0.0,3.71141529083252,3.711439371109009,9.19120338949142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.05029296875,0.0,1584.3160400390625,1895.4371337890625,0.0,2390.252197265625,0.9170675873756408,1.0,0.0,3.0,1.0,0.0
17779440,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6756204962730408,0.2195454984903335,0.2024974822998047,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8124070763587952,0.3858124613761902,0.3701289296150207,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9990000128746032,0.8061155676841736,0.511465311050415,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7734051942825317,0.3329829573631286,0.3202916383743286,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.5865784287452698,0.1429892033338546,0.668643057346344,284.9886474609375,284.95001220703125,296.74151611328125,293.9100036621094,296.9103698730469,295.9808349609375,284.98541259765625,1.0,0.5163166522979736,0.4146579802036285,0.4146579802036285,1.0,1.0,-2.4886467456817627,0.7337107062339783,1.7549360990524292,0.167522057890892,0.9472532272338868,0.9472532272338868,0.0,168.37966918945312,145.0,43209.77734375,0.0,1590.96484375,1.0,280.84283447265625,283.62799072265625,296.8753662109375,299.68524169921875,293.1499938964844,293.1499938964844,280.54998779296875,33599.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910893559455872,1.0,0.0,0.0,3.71141529083252,3.711439371109009,9.19120338949142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.05029296875,0.0,1584.3160400390625,1895.4371337890625,0.0,2390.252197265625,0.9170675873756408,1.0,0.0,3.0,1.0,0.0
17779500,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.6763203144073486,0.2181781083345413,0.2013465017080307,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8133794069290161,0.3837679922580719,0.3683112859725952,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.9990000128746032,0.8037183284759521,0.5070722699165344,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.7744134664535522,0.3312765955924988,0.3187661468982696,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.5866318345069885,0.141759306192398,0.6630546450614929,284.8367919921875,284.95001220703125,296.71783447265625,293.8979797363281,296.9023132324219,295.9793395996094,284.8283386230469,1.0,0.5123432278633118,0.4151331484317779,0.4151331484317779,1.0,1.0,-2.4712603092193604,0.728335440158844,1.7429248094558716,0.1660598069429397,0.8358625173568726,0.8358625173568726,0.0,165.62547302246094,145.0,43689.42578125,0.0,1556.080322265625,1.0,280.5965270996094,283.4642028808594,296.9271240234375,299.8671569824219,293.1499938964844,293.1499938964844,280.54998779296875,38949.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797386884689331,1.0,0.0,0.0,3.652338743209839,3.6523633003234863,8.900930765776138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.2421875,0.0,1557.8515625,1895.4371337890625,0.0,2447.55810546875,0.9049165844917296,1.0,0.0,3.0,1.0,0.0
17779560,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.677060604095459,0.216671735048294,0.1999184489250183,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8145179152488708,0.3815637826919555,0.3661626577377319,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.8014594912528992,0.5019227862358093,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7755849957466125,0.3294121026992798,0.3169400990009308,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.5867933630943298,0.1404473781585693,0.656784176826477,284.8555603027344,284.95001220703125,296.6947937011719,293.8865051269531,296.8938293457031,295.9769592285156,284.8603515625,1.0,0.5077365636825562,0.4157008230686188,0.4157008230686188,1.0,1.0,-2.4510529041290283,0.722095787525177,1.728957176208496,0.164348155260086,0.810393750667572,0.810393750667572,0.0,162.43125915527344,148.0,42919.38671875,0.0,1516.093994140625,1.0,280.5576171875,283.50848388671875,296.89947509765625,299.7606201171875,293.1499938964844,293.1499938964844,280.8500061035156,42577.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982794642448425,1.0,0.0,0.0,3.469221591949463,3.469244956970215,8.030773415157455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.6474609375,0.0,1387.9674072265625,1895.4371337890625,0.0,2455.705078125,0.8705256581306458,1.0,0.0,3.0,1.0,0.0
17779620,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6767020225524902,0.2145389020442962,0.1977140754461288,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8144645094871521,0.3781110942363739,0.3625929951667785,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.7992358803749084,0.49713134765625,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.775600254535675,0.3265429139137268,0.3139328360557556,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.5852057337760925,0.1382767409086227,0.6460248231887817,284.9806213378906,284.95001220703125,296.65069580078125,293.8653564453125,296.8808898925781,295.9770812988281,284.9790344238281,1.0,0.5024080276489258,0.4168362021446228,0.4168362021446228,1.0,1.0,-2.4218051433563232,0.7137407660484314,1.7080644369125366,0.1622934937477111,0.8970704674720764,0.8970704674720764,0.0,159.14736938476562,151.0,41791.48828125,0.0,1464.7548828125,1.0,280.8408508300781,283.6488647460937,296.8100280761719,299.5278625488281,293.1499938964844,293.1499938964844,281.1499938964844,34387.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825688123703003,1.0,0.0,0.0,3.557441473007202,3.557464361190796,8.444400805274199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.1123046875,0.0,1420.853515625,1895.4371337890625,0.0,2313.234375,0.8832740187644958,1.0,0.0,3.0,1.0,0.0
17779680,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6767020225524902,0.2145389020442962,0.1977140754461288,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8144645094871521,0.3781110942363739,0.3625929951667785,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.7992358803749084,0.49713134765625,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.775600254535675,0.3265429139137268,0.3139328360557556,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.5852057337760925,0.1382767409086227,0.6460248231887817,284.9806213378906,284.95001220703125,296.65069580078125,293.8653564453125,296.8808898925781,295.9770812988281,284.9790344238281,1.0,0.5024080276489258,0.4168362021446228,0.4168362021446228,1.0,1.0,-2.4218051433563232,0.7137407660484314,1.7080644369125366,0.1622934937477111,0.8970704674720764,0.8970704674720764,0.0,159.14736938476562,151.0,41791.48828125,0.0,1464.7548828125,1.0,280.8408508300781,283.6488647460937,296.8100280761719,299.5278625488281,293.1499938964844,293.1499938964844,281.1499938964844,34387.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825688123703003,1.0,0.0,0.0,3.557441473007202,3.557464361190796,8.444400805274199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.1123046875,0.0,1420.853515625,1895.4371337890625,0.0,2313.234375,0.8832740187644958,1.0,0.0,3.0,1.0,0.0
17779740,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.6752479076385498,0.21268031001091,0.1959840059280395,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8129720687866211,0.3749608397483825,0.359555035829544,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9990000128746032,0.7969076037406921,0.4957866072654724,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7742255926132202,0.3239845931529999,0.311448186635971,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.5826106667518616,0.1363462507724762,0.6370463967323303,285.07391357421875,284.95001220703125,296.60943603515625,293.84674072265625,296.8703308105469,295.9796142578125,285.0704345703125,1.0,0.4991378784179687,0.4179715514183044,0.4179715514183044,1.0,1.0,-2.400685310363769,0.7083342671394348,1.6923511028289795,0.1615154892206192,1.0,1.0,0.0,157.82656860351562,154.0,40896.37890625,0.0,1432.6207275390625,1.0,281.1421813964844,283.75994873046875,296.79608154296875,299.4398803710937,293.1499938964844,293.1499938964844,280.8500061035156,31477.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691846489906311,1.0,0.0,0.0,3.738450765609741,3.738474845886232,9.325596579401464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.66796875,0.0,1599.1640625,1895.4371337890625,0.0,2193.601318359375,0.9216896295547484,1.0,0.0,3.0,1.0,0.0
17779800,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.6752479076385498,0.21268031001091,0.1959840059280395,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8129720687866211,0.3749608397483825,0.359555035829544,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9990000128746032,0.7969076037406921,0.4957866072654724,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7742255926132202,0.3239845931529999,0.311448186635971,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.5826106667518616,0.1363462507724762,0.6370463967323303,285.07391357421875,284.95001220703125,296.60943603515625,293.84674072265625,296.8703308105469,295.9796142578125,285.0704345703125,1.0,0.4991378784179687,0.4179715514183044,0.4179715514183044,1.0,1.0,-2.400685310363769,0.7083342671394348,1.6923511028289795,0.1615154892206192,1.0,1.0,0.0,157.82656860351562,154.0,40896.37890625,0.0,1432.6207275390625,1.0,281.1421813964844,283.75994873046875,296.79608154296875,299.4398803710937,293.1499938964844,293.1499938964844,280.8500061035156,31477.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691846489906311,1.0,0.0,0.0,3.738450765609741,3.738474845886232,9.325596579401464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.66796875,0.0,1599.1640625,1895.4371337890625,0.0,2193.601318359375,0.9216896295547484,1.0,0.0,3.0,1.0,0.0
17779860,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6715380549430847,0.2098257392644882,0.1937552690505981,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8091866970062256,0.3707274496555328,0.355944275856018,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.7910956740379333,0.4978680312633514,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7706152200698853,0.3204239904880523,0.3084531724452972,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.5780740976333618,0.1339484900236129,0.6272744536399841,284.86529541015625,284.95001220703125,296.5710754394531,293.83074951171875,296.85711669921875,295.9773864746094,284.8667907714844,1.0,0.4971551895141601,0.4192854166030884,0.4192854166030884,1.0,1.0,-2.380836009979248,0.7037134170532227,1.6771225929260254,0.1613420993089676,0.8690605759620667,0.8690605759620667,0.0,158.22325134277344,157.0,41438.4296875,0.0,1409.48095703125,1.0,280.85723876953125,283.55059814453125,296.86529541015625,299.6208190917969,293.1499938964844,293.1499938964844,281.1499938964844,38769.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812895774841309,1.0,0.0,0.0,3.674152851104736,3.674177408218384,9.007571293295767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.15771484375,0.0,1581.0635986328125,1895.4371337890625,0.0,2301.7265625,0.912031590938568,1.0,0.0,3.0,1.0,0.0
17779920,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6715380549430847,0.2098257392644882,0.1937552690505981,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8091866970062256,0.3707274496555328,0.355944275856018,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.7910956740379333,0.4978680312633514,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7706152200698853,0.3204239904880523,0.3084531724452972,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.5780740976333618,0.1339484900236129,0.6272744536399841,284.86529541015625,284.95001220703125,296.5710754394531,293.83074951171875,296.85711669921875,295.9773864746094,284.8667907714844,1.0,0.4971551895141601,0.4192854166030884,0.4192854166030884,1.0,1.0,-2.380836009979248,0.7037134170532227,1.6771225929260254,0.1613420993089676,0.8690605759620667,0.8690605759620667,0.0,158.22325134277344,157.0,41438.4296875,0.0,1409.48095703125,1.0,280.85723876953125,283.55059814453125,296.86529541015625,299.6208190917969,293.1499938964844,293.1499938964844,281.1499938964844,38769.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812895774841309,1.0,0.0,0.0,3.674152851104736,3.674177408218384,9.007571293295767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.15771484375,0.0,1581.0635986328125,1895.4371337890625,0.0,2301.7265625,0.912031590938568,1.0,0.0,3.0,1.0,0.0
17779980,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6669989824295044,0.207473948597908,0.1914975941181183,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8043220639228821,0.3670749366283417,0.352329283952713,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.7850967049598694,0.5016914010047913,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7660771012306213,0.3173361420631408,0.3053899705410003,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.5723919868469238,0.1316180527210235,0.616790771484375,285.0068359375,284.95001220703125,296.53582763671875,293.817626953125,296.84539794921875,295.97589111328125,285.004150390625,1.0,0.495932012796402,0.4205993115901947,0.4205993115901947,1.0,1.0,-2.362095832824707,0.6994822025299072,1.6626135110855105,0.1612417548894882,0.975749671459198,0.975749671459198,0.0,159.51602172851562,145.0,40413.2109375,0.0,1391.6041259765625,1.0,281.143310546875,283.7062683105469,296.7787475585937,299.40997314453125,293.1499938964844,293.1499938964844,280.8500061035156,33254.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692261934280396,1.0,0.0,0.0,3.771865606307984,3.771890163421631,9.493048196418384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.97021484375,0.0,1651.796875,1895.4371337890625,0.0,2193.969970703125,0.9305914044380188,1.0,0.0,3.0,1.0,0.0
17780040,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6669989824295044,0.207473948597908,0.1914975941181183,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8043220639228821,0.3670749366283417,0.352329283952713,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.7850967049598694,0.5016914010047913,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7660771012306213,0.3173361420631408,0.3053899705410003,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.5723919868469238,0.1316180527210235,0.616790771484375,285.0068359375,284.95001220703125,296.53582763671875,293.817626953125,296.84539794921875,295.97589111328125,285.004150390625,1.0,0.495932012796402,0.4205993115901947,0.4205993115901947,1.0,1.0,-2.362095832824707,0.6994822025299072,1.6626135110855105,0.1612417548894882,0.975749671459198,0.975749671459198,0.0,159.51602172851562,145.0,40413.2109375,0.0,1391.6041259765625,1.0,281.143310546875,283.7062683105469,296.7787475585937,299.40997314453125,293.1499938964844,293.1499938964844,280.8500061035156,33254.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692261934280396,1.0,0.0,0.0,3.771865606307984,3.771890163421631,9.493048196418384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.97021484375,0.0,1651.796875,1895.4371337890625,0.0,2193.969970703125,0.9305914044380188,1.0,0.0,3.0,1.0,0.0
17780100,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.6662320494651794,0.2061192244291305,0.1904210746288299,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8035941123962402,0.3650313019752502,0.3505788743495941,296.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9990000128746032,0.7815219759941101,0.5005218386650085,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.7654356956481934,0.3156103491783142,0.3039132952690124,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.5709106922149658,0.1303636729717254,0.6114413738250732,284.8504638671875,284.95001220703125,296.5194091796875,293.8121643066406,296.83941650390625,295.9744873046875,284.8391418457031,1.0,0.4934439957141876,0.4212562441825866,0.4212562441825866,1.0,1.0,-2.349107027053833,0.6959930062294006,1.6531139612197876,0.1607980579137802,0.8675521016120911,0.8675521016120911,0.0,158.5501251220703,145.0,41077.4609375,0.0,1371.8739013671875,1.0,280.8948669433594,283.5307006835937,296.8439636230469,299.6129150390625,293.1499938964844,293.1499938964844,280.8500061035156,37574.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761141657829285,1.0,0.0,0.0,3.741952419281006,3.741977453231812,9.343074225398597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.31298828125,0.0,1649.971435546875,1895.4371337890625,0.0,2255.322509765625,0.9244071841239928,1.0,0.0,3.0,1.0,0.0
17780160,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.6657819151878357,0.2045657038688659,0.1890277415513992,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8034015893936157,0.3627534508705139,0.3484465777873993,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9990000128746032,0.7778744101524353,0.49782595038414,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.7652801871299744,0.3136661648750305,0.3020919561386108,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.569782555103302,0.1289837807416916,0.6052025556564331,284.8463439941406,284.95001220703125,296.5037841796875,293.8074951171875,296.8328552246094,295.9717712402344,284.8510131835937,1.0,0.4900598227977752,0.4218620657920837,0.4218620657920837,1.0,1.0,-2.331956148147583,0.6908542513847351,1.6411017179489136,0.1595495492219925,0.827083945274353,0.827083945274353,0.0,156.71287536621094,133.0,40437.1640625,0.0,1343.871337890625,1.0,280.8568725585937,283.55572509765625,296.82745361328125,299.52960205078125,293.1499938964844,293.1499938964844,281.1499938964844,42117.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779569029808044,1.0,0.0,0.0,3.5729379653930664,3.5729622840881348,8.518128993273422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.5693359375,0.0,1493.916015625,1895.4371337890625,0.0,2271.816162109375,0.8923887014389038,1.0,0.0,3.0,1.0,0.0
17780220,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6675007343292236,0.2023199647665023,0.1866140663623809,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8059291243553162,0.359145849943161,0.344611793756485,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.773940920829773,0.4878444671630859,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7676472067832947,0.3105878829956054,0.2987867295742035,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.5698042511940002,0.1266191005706787,0.5931235551834106,284.9851379394531,284.95001220703125,296.4751281738281,293.8005065917969,296.8236389160156,295.9706115722656,284.9818420410156,1.0,0.4812811315059662,0.4230737686157226,0.4230737686157226,1.0,1.0,-2.293980836868286,0.6791682839393616,1.6148124933242798,0.1563587784767151,0.9217439889907836,0.9217439889907836,0.0,150.75518798828125,121.0,39188.99609375,0.0,1275.7098388671875,1.0,281.14239501953125,283.7086486816406,296.7430419921875,299.3031616210937,293.1499938964844,293.1499938964844,280.8500061035156,34200.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618889808654785,1.0,0.0,0.0,3.652745485305786,3.652769088745117,8.902912327357626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.14697265625,0.0,1522.7491455078125,1895.4371337890625,0.0,2129.16162109375,0.9043068289756776,1.0,0.0,3.0,1.0,0.0
17780280,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6675007343292236,0.2023199647665023,0.1866140663623809,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8059291243553162,0.359145849943161,0.344611793756485,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.773940920829773,0.4878444671630859,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7676472067832947,0.3105878829956054,0.2987867295742035,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.5698042511940002,0.1266191005706787,0.5931235551834106,284.9851379394531,284.95001220703125,296.4751281738281,293.8005065917969,296.8236389160156,295.9706115722656,284.9818420410156,1.0,0.4812811315059662,0.4230737686157226,0.4230737686157226,1.0,1.0,-2.293980836868286,0.6791682839393616,1.6148124933242798,0.1563587784767151,0.9217439889907836,0.9217439889907836,0.0,150.75518798828125,121.0,39188.99609375,0.0,1275.7098388671875,1.0,281.14239501953125,283.7086486816406,296.7430419921875,299.3031616210937,293.1499938964844,293.1499938964844,280.8500061035156,34200.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618889808654785,1.0,0.0,0.0,3.652745485305786,3.652769088745117,8.902912327357626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.14697265625,0.0,1522.7491455078125,1895.4371337890625,0.0,2129.16162109375,0.9043068289756776,1.0,0.0,3.0,1.0,0.0
17780340,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.6710411310195923,0.0,0.1840771287679672,296.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.8105445504188538,0.0,0.3406066000461578,296.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.0,0.4739968478679657,296.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.7720740437507629,0.0,0.2953172922134399,296.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.571757972240448,0.0,0.5811536312103271,284.86065673828125,294.1499938964844,296.45001220703125,293.7968444824219,296.8150329589844,295.9687805175781,284.8661193847656,0.0,0.0,0.4242854416370392,0.4242854416370392,1.0,1.0,-2.250949144363404,0.6655459403991699,1.5854032039642334,0.1524067223072052,0.0,0.0,0.0,142.9684600830078,60.0,38777.359375,0.0,1196.8056640625,0.0,280.858154296875,283.6042175292969,296.7970886230469,299.3979187011719,293.1499938964844,293.1499938964844,278.1499938964844,43426.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3677961826324463,3.36781907081604,7.568066280327912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1292.552490234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
