time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.6710411310195923,0.0,0.1840771287679672,296.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.8105445504188538,0.0,0.3406066000461578,296.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.0,0.4739968478679657,296.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.7720740437507629,0.0,0.2953172922134399,296.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.571757972240448,0.0,0.5811536312103271,284.86065673828125,294.1499938964844,296.45001220703125,293.7968444824219,296.8150329589844,295.9687805175781,284.8661193847656,0.0,0.0,0.4242854416370392,0.4242854416370392,1.0,1.0,-2.250949144363404,0.6655459403991699,1.5854032039642334,0.1524067223072052,0.0,0.0,0.0,142.9684600830078,60.0,38777.359375,0.0,1196.8056640625,0.0,280.858154296875,283.6042175292969,296.7970886230469,299.3979187011719,293.1499938964844,293.1499938964844,278.1499938964844,43426.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3677961826324463,3.36781907081604,7.568066280327912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1292.552490234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563659667969,0.0,0.0,0.0011452009202912,297.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.3783238530158996,0.0,0.0012059560976922,297.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.077392578125,0.3783238530158996,0.0,0.0008907162118703,297.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0012059560976922,297.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611877441406,0.0,0.0,0.0057204416953027,288.7259826660156,294.1499938964844,296.4366455078125,293.7958374023437,295.956298828125,295.6699523925781,284.01495361328125,0.0,0.0,0.3258070647716522,0.3258070647716522,1.0,1.0,-0.0193075127899646,0.005796339828521,0.0135111734271049,-0.0336591564118862,0.0,0.0,0.0,-0.1061100885272026,60.0,2057.509033203125,0.0,-1.0153216862818226e-05,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,-1.4668330550193788e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.306444676365319e-15,-4.30906497278765e-15,-2.267656195707598e-20,-7.45206956039024e-13,-7.452048418447876e-13,-2.126712167351652e-18,0.0,0.0,-0.0,0.0,0.0,1.3184395011520472e-25,2.080645249980661e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559936523437,0.0,0.0,0.0007309833308681,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,0.0012914643157273,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44683837890625,0.0,0.0,0.0019827922806143,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375,0.0,0.0,0.0011303450446575,297.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,0.002451061271131,288.6354064941406,294.1499938964844,296.4272155761719,293.7951965332031,295.5150146484375,295.1832275390625,283.534423828125,0.0,0.0,0.254571259021759,0.254571259021759,1.0,1.0,-0.0111846439540386,0.0025492797140032,0.008635364472866,-0.0296555645763874,0.0,0.0,0.0,-0.0632658451795578,60.0,1097.91162109375,0.0,-5.652141680911882e-06,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8519691500677128e-26,2.2144994235257616e-26,2.644301813643675e-29,3.792775723378648e-18,3.789917814362277e-18,2.85802291526365e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.018310546875,0.0,0.0,9.86816521617584e-05,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883728027344,0.0,0.0,0.0001038477930705,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4723205566406,0.0,0.0,7.65593140386045e-05,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99725341796875,0.0,0.0,0.0001038691261783,297.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335693359375,0.0,0.0,0.0004930882714688,288.68756103515625,294.1499938964844,296.4054260253906,293.7940979003906,295.0397033691406,294.91473388671875,283.2562255859375,0.0,0.0,0.0848570838570594,0.0848570838570594,1.0,1.0,-0.0010349585209041,5.8728277508635074e-05,0.0009762301924638,-0.030381005257368,0.0,0.0,0.0,-0.0106431506574153,60.0,240.6695709228516,0.0,-7.536286261711211e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.556108528774899e-41,-3.0974301255435757e-41,-1.6790358199539958e-41,-6.055072751606834e-21,-3.0132186387260768e-21,-3.041854314829149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.018310546875,0.0,0.0,9.86816521617584e-05,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883728027344,0.0,0.0,0.0001038477930705,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4723205566406,0.0,0.0,7.65593140386045e-05,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99725341796875,0.0,0.0,0.0001038691261783,297.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335693359375,0.0,0.0,0.0004930882714688,288.68756103515625,294.1499938964844,296.4054260253906,293.7940979003906,295.0397033691406,294.91473388671875,283.2562255859375,0.0,0.0,0.0848570838570594,0.0848570838570594,1.0,1.0,-0.0010349585209041,5.8728277508635074e-05,0.0009762301924638,-0.030381005257368,0.0,0.0,0.0,-0.0106431506574153,60.0,240.6695709228516,0.0,-7.536286261711211e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.556108528774899e-41,-3.0974301255435757e-41,-1.6790358199539958e-41,-6.055072751606834e-21,-3.0132186387260768e-21,-3.041854314829149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,9.864367166301236e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839782714844,0.0,0.0,0.0001038764748955,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647521972656,0.0,0.0,7.671600178582594e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927978515625,0.0,0.0,0.0001038765985867,297.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289001464844,0.0,0.0,0.0004927405971102,288.6747741699219,294.1499938964844,296.3949279785156,293.7937316894531,295.05242919921875,295.0256042480469,283.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511291911825,2.3246881752925226e-08,0.0010511060245335,-0.0300720352679491,0.0,0.0,0.0,-0.0106840757653117,60.0,115.0126495361328,0.0,-7.532959500622385e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,2.802596928649634e-45,1.401298464324817e-45,-6.034857313697218e-21,-3.0172614435802517e-21,-3.017595870116968e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,9.8519965831656e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794311523437,0.0,0.0,0.0001037470137816,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,7.662201096536592e-05,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881896972656,0.0,0.0,0.0001037468900904,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,0.0004921208601444,288.6618347167969,294.1499938964844,296.3846435546875,293.7934875488281,295.0649108886719,295.10772705078125,283.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498058982193,1.168827346020862e-08,0.0010497942566871,-0.0296652968972921,0.0,0.0,0.0,-0.0106070600450038,60.0,63.627540588378906,0.0,-7.514098854244369e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346210340788874e-21,-3.017308497555527e-21,-3.0173127384717528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,9.825389861362056e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96978759765625,0.0,0.0,0.0001034668312058,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4411926269531,0.0,0.0,7.64151627663523e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784545898437,0.0,0.0,0.0001034667002386,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138244628906,0.0,0.0,0.0004907918628305,288.63543701171875,294.1499938964844,296.3647155761719,293.79327392578125,295.0892028808594,295.21246337890625,283.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.135631588766728e-08,0.0010469583794474,-0.0287972204387187,0.0,0.0,0.0,-0.0104426303878426,60.0,33.33957290649414,0.0,-7.473551733028216e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.03461780290462e-21,-3.0173089014523098e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,9.825389861362056e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96978759765625,0.0,0.0,0.0001034668312058,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4411926269531,0.0,0.0,7.64151627663523e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784545898437,0.0,0.0,0.0001034667002386,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138244628906,0.0,0.0,0.0004907918628305,288.63543701171875,294.1499938964844,296.3647155761719,293.79327392578125,295.0892028808594,295.21246337890625,283.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.135631588766728e-08,0.0010469583794474,-0.0287972204387187,0.0,0.0,0.0,-0.0104426303878426,60.0,33.33957290649414,0.0,-7.473551733028216e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.03461780290462e-21,-3.0173089014523098e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98834228515625,0.0,0.0,9.797298116609454e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95953369140625,0.0,0.0,0.0001031709907692,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248352050781,0.0,0.0,7.619674579473212e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,0.000103170867078,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,0.0004893887671642,288.6085205078125,294.1499938964844,296.3456420898437,293.7934265136719,295.11260986328125,295.2668762207031,283.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006147104808406e-08,0.00104396417737,-0.0278807058930397,0.0,0.0,0.0,-0.0102690383791923,60.0,27.77029800415039,0.0,-7.430861614921015e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173089014523098e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98834228515625,0.0,0.0,9.797298116609454e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95953369140625,0.0,0.0,0.0001031709907692,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248352050781,0.0,0.0,7.619674579473212e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,0.000103170867078,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,0.0004893887671642,288.6085205078125,294.1499938964844,296.3456420898437,293.7934265136719,295.11260986328125,295.2668762207031,283.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006147104808406e-08,0.00104396417737,-0.0278807058930397,0.0,0.0,0.0,-0.0102690383791923,60.0,27.77029800415039,0.0,-7.430861614921015e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173089014523098e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,9.768590098246932e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,0.0001028686747304,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079284667969,0.0,0.0,7.59735339670442e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95709228515625,0.0,0.0,0.000102868558315,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915771484375,0.0,0.0,0.0004879548505414,288.5810852050781,294.1499938964844,296.3273620605469,293.7938537597656,295.1351318359375,295.2914733886719,283.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648313342187521e-08,0.0010409044334664,-0.0269440542906522,0.0,0.0,0.0,-0.0100916447117924,60.0,26.11947250366211,0.0,-7.387362899180516e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,9.768590098246932e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,0.0001028686747304,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079284667969,0.0,0.0,7.59735339670442e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95709228515625,0.0,0.0,0.000102868558315,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915771484375,0.0,0.0,0.0004879548505414,288.5810852050781,294.1499938964844,296.3273620605469,293.7938537597656,295.1351318359375,295.2914733886719,283.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648313342187521e-08,0.0010409044334664,-0.0269440542906522,0.0,0.0,0.0,-0.0100916447117924,60.0,26.11947250366211,0.0,-7.387362899180516e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,9.740058158058672e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,0.0001025682067847,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905944824219,0.0,0.0,7.575168274343014e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,0.0001025680903694,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,0.0004865297232754,288.55322265625,294.1499938964844,296.30975341796875,293.7945251464844,295.1568908691406,295.3009033203125,283.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292668939371197e-08,0.0010378634324297,-0.0260130651295185,0.0,0.0,0.0,-0.0099153369665145,60.0,25.166162490844727,0.0,-7.344256403030158e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,9.740058158058672e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,0.0001025682067847,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905944824219,0.0,0.0,7.575168274343014e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,0.0001025680903694,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,0.0004865297232754,288.55322265625,294.1499938964844,296.30975341796875,293.7945251464844,295.1568908691406,295.3009033203125,283.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292668939371197e-08,0.0010378634324297,-0.0260130651295185,0.0,0.0,0.0,-0.0099153369665145,60.0,25.166162490844727,0.0,-7.344256403030158e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,9.726073767524213e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313659667969,0.0,0.0,0.0001024209414026,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817749023437,0.0,0.0,7.564295083284378e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93963623046875,0.0,0.0,0.0001024208177113,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97344970703125,0.0,0.0,0.0004858312022406,288.53912353515625,294.1499938964844,296.3012084960937,293.7948913574219,295.16748046875,295.30157470703125,283.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.0118355930899272e-08,0.0010363729670643,-0.0255567319691181,0.0,0.0,0.0,-0.0098289223387837,60.0,24.96688842773437,0.0,-7.323174600060156e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530639648437,0.0,0.0,9.712381870485842e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.0,0.0001022767537506,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37286376953125,0.0,0.0,7.553649629699066e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335632324219,0.0,0.0,0.0001022766373353,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,0.0004851473495364,288.52496337890625,294.1499938964844,296.29278564453125,293.7953186035156,295.1778564453125,295.30047607421875,283.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349235963076,9.947696000267573e-09,0.0010349135845899,-0.0251099485903978,0.0,0.0,0.0,-0.0097443191334605,60.0,24.67466926574707,0.0,-7.302563886923964e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403076171875,0.0,0.0,9.686113480711356e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,0.0001020001218421,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.354736328125,0.0,0.0,7.533225289080292e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,0.0001020000054268,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542236328125,0.0,0.0,0.0004838352615479,288.4963684082031,294.1499938964844,296.27642822265625,293.79620361328125,295.19805908203125,295.294677734375,283.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321233421564,9.62026280859618e-09,0.0010321137961,-0.0242526941001415,0.0,0.0,0.0,-0.009581996127963,60.0,24.09579086303711,0.0,-7.263101053922584e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403076171875,0.0,0.0,9.686113480711356e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,0.0001020001218421,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.354736328125,0.0,0.0,7.533225289080292e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,0.0001020000054268,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542236328125,0.0,0.0,0.0004838352615479,288.4963684082031,294.1499938964844,296.27642822265625,293.79620361328125,295.19805908203125,295.294677734375,283.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321233421564,9.62026280859618e-09,0.0010321137961,-0.0242526941001415,0.0,0.0,0.0,-0.009581996127963,60.0,24.09579086303711,0.0,-7.263101053922584e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,9.661684453021736e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,0.0001017428658087,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33624267578125,0.0,0.0,7.514231401728466e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,0.0001017427566694,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,0.000482615083456,288.46746826171875,294.1499938964844,296.2605285644531,293.7971496582031,295.21759033203125,295.2856750488281,283.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554205089807,0.0,0.0,0.0,-0.0094310399144887,60.0,23.531753540039062,0.0,-7.226497444889901e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,9.661684453021736e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,0.0001017428658087,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33624267578125,0.0,0.0,7.514231401728466e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,0.0001017427566694,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,0.000482615083456,288.46746826171875,294.1499938964844,296.2605285644531,293.7971496582031,295.21759033203125,295.2856750488281,283.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554205089807,0.0,0.0,0.0,-0.0094310399144887,60.0,23.531753540039062,0.0,-7.226497444889901e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136047363281,0.0,0.0,9.6393829153385e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,0.0001015080124489,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174743652344,0.0,0.0,7.496892067138106e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,0.0001015078960335,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,0.0004815011634491,288.43829345703125,294.1499938964844,296.2451171875,293.7980041503906,295.2364196777344,295.2748107910156,283.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.99478912353516,0.0,-7.193160911356244e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136047363281,0.0,0.0,9.6393829153385e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,0.0001015080124489,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174743652344,0.0,0.0,7.496892067138106e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,0.0001015078960335,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,0.0004815011634491,288.43829345703125,294.1499938964844,296.2451171875,293.7980041503906,295.2364196777344,295.2748107910156,283.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.99478912353516,0.0,-7.193160911356244e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,9.619374031899496e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733215332031,0.0,0.0,0.0001012972934404,299.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29833984375,0.0,0.0,7.48133534216322e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.881103515625,0.0,0.0,0.000101297184301,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,0.0004805017379112,288.4089050292969,294.1499938964844,296.2300720214844,293.7987976074219,295.25457763671875,295.2628173828125,283.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.48870086669922,0.0,-7.163315274283377e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,9.619374031899496e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733215332031,0.0,0.0,0.0001012972934404,299.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29833984375,0.0,0.0,7.48133534216322e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.881103515625,0.0,0.0,0.000101297184301,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,0.0004805017379112,288.4089050292969,294.1499938964844,296.2300720214844,293.7987976074219,295.25457763671875,295.2628173828125,283.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.48870086669922,0.0,-7.163315274283377e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.0,9.610301640350372e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663635253906,0.0,0.0,0.000101201752841,299.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886657714844,0.0,0.0,7.47428202885203e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741149902344,0.0,0.0,0.0001012016437016,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057922363281,0.0,0.0,0.0004800486203748,288.39410400390625,294.1499938964844,296.22265625,293.7991027832031,295.2633972167969,295.2565612792969,283.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240414412692,8.67523297642947e-09,0.00102403271012,-0.0217782147228717,0.0,0.0,0.0,-0.0091135036200284,60.0,22.24772453308105,0.0,-7.149802883077427e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,9.601742931408808e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593139648437,0.0,0.0,0.000101111625554,299.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789306640625,0.0,0.0,7.46762816561386e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86700439453125,0.0,0.0,0.0001011115164146,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,0.0004796211433131,288.3792724609375,294.1499938964844,296.21533203125,293.79937744140625,295.27203369140625,295.25018310546875,283.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023128745146,8.568539655584573e-09,0.0010231202468276,-0.0214988216757774,0.0,0.0,0.0,-0.0090606100857257,60.0,22.014083862304688,0.0,-7.137067825624399e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87060546875,0.0,0.0,9.586351370671764e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.844970703125,0.0,0.0,0.0001009495317703,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25927734375,0.0,0.0,7.455662125721574e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,0.0001009494226309,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,0.0004788523656316,288.3494567871094,294.1499938964844,296.2008361816406,293.7997436523437,295.2889404296875,295.2372741699219,284.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376647819829941e-09,0.0010214794892817,-0.0209963098168373,0.0,0.0,0.0,-0.0089654820039868,60.0,21.566282272338867,0.0,-7.114191191703868e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87060546875,0.0,0.0,9.586351370671764e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.844970703125,0.0,0.0,0.0001009495317703,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25927734375,0.0,0.0,7.455662125721574e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,0.0001009494226309,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,0.0004788523656316,288.3494567871094,294.1499938964844,296.2008361816406,293.7997436523437,295.2889404296875,295.2372741699219,284.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376647819829941e-09,0.0010214794892817,-0.0209963098168373,0.0,0.0,0.0,-0.0089654820039868,60.0,21.566282272338867,0.0,-7.114191191703868e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556213378906,0.0,0.0,9.573192801326512e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,0.0001008109611575,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393798828125,0.0,0.0,7.445433584507555e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.0001008108520181,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,0.000478195172036,288.3194885253906,294.1499938964844,296.1865234375,293.7998046875,295.3052062988281,295.22418212890625,284.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212587054856613e-09,0.0010200765682384,-0.0205666702240705,0.0,0.0,0.0,-0.0088841496035456,60.0,21.146068572998047,0.0,-7.0946619246115e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556213378906,0.0,0.0,9.573192801326512e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,0.0001008109611575,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393798828125,0.0,0.0,7.445433584507555e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.0001008108520181,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,0.000478195172036,288.3194885253906,294.1499938964844,296.1865234375,293.7998046875,295.3052062988281,295.22418212890625,284.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212587054856613e-09,0.0010200765682384,-0.0205666702240705,0.0,0.0,0.0,-0.0088841496035456,60.0,21.146068572998047,0.0,-7.0946619246115e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,9.5620853244327e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,0.000100693978311,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192687988281,0.0,0.0,7.436799205606803e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227844238281,0.0,0.0,0.0001006938764476,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85308837890625,0.0,0.0,0.0004776403948199,288.2893981933594,294.1499938964844,296.17236328125,293.79949951171875,295.3209228515625,295.2109680175781,284.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189001914113,8.074079183018057e-09,0.0010188921587541,-0.0202039368450641,0.0,0.0,0.0,-0.0088154850527644,60.0,20.752092361450195,0.0,-7.07819509671026e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,9.5620853244327e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,0.000100693978311,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192687988281,0.0,0.0,7.436799205606803e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227844238281,0.0,0.0,0.0001006938764476,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85308837890625,0.0,0.0,0.0004776403948199,288.2893981933594,294.1499938964844,296.17236328125,293.79949951171875,295.3209228515625,295.2109680175781,284.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189001914113,8.074079183018057e-09,0.0010188921587541,-0.0202039368450641,0.0,0.0,0.0,-0.0088154850527644,60.0,20.752092361450195,0.0,-7.07819509671026e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,9.552837582305074e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,0.0001005965896183,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19891357421875,0.0,0.0,7.429612014675513e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,0.0001005964877549,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,0.0004771785170305,288.2592163085937,294.1499938964844,296.1582336425781,293.7987670898437,295.3360595703125,295.1976928710937,284.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179138043895,7.958745662506317e-09,0.0010179058881476,-0.0199018903076648,0.0,0.0,0.0,-0.0087583092972636,60.0,20.38278579711914,0.0,-7.064497964393014e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,9.552837582305074e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,0.0001005965896183,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19891357421875,0.0,0.0,7.429612014675513e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,0.0001005964877549,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,0.0004771785170305,288.2592163085937,294.1499938964844,296.1582336425781,293.7987670898437,295.3360595703125,295.1976928710937,284.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179138043895,7.958745662506317e-09,0.0010179058881476,-0.0199018903076648,0.0,0.0,0.0,-0.0087583092972636,60.0,20.38278579711914,0.0,-7.064497964393014e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,9.548836533213034e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,0.0001005544545478,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.0,7.426502997986972e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,0.0001005543526844,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,0.0004769787192344,288.2440795898437,294.1499938964844,296.1511535644531,293.7981872558594,295.34344482421875,295.1910095214844,284.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174870258197,7.908846910709144e-09,0.0010174791095778,-0.0197712071239948,0.0,0.0,0.0,-0.0087335715070366,60.0,20.20659446716309,0.0,-7.058575590690452e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,9.545232023810968e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0001005164958769,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1784362792969,0.0,0.0,7.423701754305512e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,0.0001005163940135,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214416503906,0.0,0.0,0.000476798712043,288.2289123535156,294.1499938964844,296.14410400390625,293.7975158691406,295.3507080078125,295.184326171875,284.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863884654568665e-09,0.0010170945897698,-0.0196534525603055,0.0,0.0,0.0,-0.0087112821638584,60.0,20.035062789916992,0.0,-7.053241546373101e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,9.53911803662777e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,0.000100452103652,299.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1577453613281,0.0,0.0,7.418951281579211e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,0.0001004520017886,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,0.0004764933837577,288.1985778808594,294.1499938964844,296.1298828125,293.7956848144531,295.3648376464844,295.1708679199219,284.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.7876025628143e-09,0.0010164423147216,-0.0194536726921796,0.0,0.0,0.0,-0.0086734658107161,60.0,19.70826911926269,0.0,-7.044197047889611e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
