time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,9.53911803662777e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,0.000100452103652,299.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1577453613281,0.0,0.0,7.418951281579211e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,0.0001004520017886,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,0.0004764933837577,288.1985778808594,294.1499938964844,296.1298828125,293.7956848144531,295.3648376464844,295.1708679199219,284.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.7876025628143e-09,0.0010164423147216,-0.0194536726921796,0.0,0.0,0.0,-0.0086734658107161,60.0,19.70826911926269,0.0,-7.044197047889611e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.534304263070226e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,0.0001004014047794,299.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,7.415211439365521e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,0.0001004013029159,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,0.0004762529570143,288.16815185546875,294.1499938964844,296.11553955078125,293.7932434082031,295.37841796875,295.15728759765625,284.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159362573176,7.727519069078426e-09,0.001015928457491,-0.0192963108420372,0.0,0.0,0.0,-0.0086436793208122,60.0,19.403095245361328,0.0,-7.037076699134559e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.534304263070226e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,0.0001004014047794,299.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,7.415211439365521e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,0.0001004013029159,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,0.0004762529570143,288.16815185546875,294.1499938964844,296.11553955078125,293.7932434082031,295.37841796875,295.15728759765625,284.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159362573176,7.727519069078426e-09,0.001015928457491,-0.0192963108420372,0.0,0.0,0.0,-0.0086436793208122,60.0,19.403095245361328,0.0,-7.037076699134559e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,9.530643001198769e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73687744140625,0.0,0.0,0.000100362842204,299.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,7.41236872272566e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,0.0001003627403406,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,0.0004760701558552,288.1377258300781,294.1499938964844,296.1009826660156,293.7900695800781,295.3914489746094,295.1435241699219,284.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.68180274945962e-09,0.0010155375348404,-0.0191765800118446,0.0,0.0,0.0,-0.0086210155859589,60.0,19.116857528686523,0.0,-7.031661652945331e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,9.530643001198769e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73687744140625,0.0,0.0,0.000100362842204,299.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,7.41236872272566e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,0.0001003627403406,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,0.0004760701558552,288.1377258300781,294.1499938964844,296.1009826660156,293.7900695800781,295.3914489746094,295.1435241699219,284.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.68180274945962e-09,0.0010155375348404,-0.0191765800118446,0.0,0.0,0.0,-0.0086210155859589,60.0,19.116857528686523,0.0,-7.031661652945331e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,9.527947986498476e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,0.0001003344514174,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09478759765625,0.0,0.0,7.410276884911582e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,0.000100334349554,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,0.0004759355797432,288.10723876953125,294.1499938964844,296.0861511230469,293.7861633300781,295.40399169921875,295.1295471191406,284.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648120359249333e-09,0.0010152494069188,-0.019088365137577,0.0,0.0,0.0,-0.0086043179035186,60.0,18.8475341796875,0.0,-7.02767337656951e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,9.527947986498476e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,0.0001003344514174,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09478759765625,0.0,0.0,7.410276884911582e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,0.000100334349554,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,0.0004759355797432,288.10723876953125,294.1499938964844,296.0861511230469,293.7861633300781,295.40399169921875,295.1295471191406,284.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648120359249333e-09,0.0010152494069188,-0.019088365137577,0.0,0.0,0.0,-0.0086043179035186,60.0,18.8475341796875,0.0,-7.02767337656951e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.526919893687592e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,0.0001003236247925,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08416748046875,0.0,0.0,7.409480167552829e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0001003235229291,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,0.0004758842696901,288.0920104980469,294.1499938964844,296.07861328125,293.78387451171875,295.4100646972656,295.1224670410156,284.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635266641159433e-09,0.001015139510855,-0.0190546996891498,0.0,0.0,0.0,-0.0085979457944631,60.0,18.718870162963867,0.0,-7.026151394029513e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,9.52608315856196e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039794921875,0.0,0.0,0.0001003148063318,299.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735168457031,0.0,0.0,7.408831152133644e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,0.0001003147117444,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,0.0004758425056934,288.0767822265625,294.1499938964844,296.07098388671875,293.7814025878906,295.416015625,295.1153259277344,284.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624790576699071e-09,0.0010150499874725,-0.0190272629261016,0.0,0.0,0.0,-0.0085927518084645,60.0,18.59388542175293,0.0,-7.02491149695561e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,9.524884080747142e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,0.0001003021752694,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521850585937,0.0,0.0,7.407902739942074e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,0.000100302080682,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.000475782668218,288.0463562011719,294.1499938964844,296.055419921875,293.7757263183594,295.4275207519531,295.100830078125,284.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609755492410386e-09,0.0010149213485419,-0.0189878847450017,0.0,0.0,0.0,-0.0085852984338998,60.0,18.354883193969727,0.0,-7.023132297945267e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,9.524884080747142e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,0.0001003021752694,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521850585937,0.0,0.0,7.407902739942074e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,0.000100302080682,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.000475782668218,288.0463562011719,294.1499938964844,296.055419921875,293.7757263183594,295.4275207519531,295.100830078125,284.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609755492410386e-09,0.0010149213485419,-0.0189878847450017,0.0,0.0,0.0,-0.0085852984338998,60.0,18.354883193969727,0.0,-7.023132297945267e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,9.524230699753387e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,0.0001002952849376,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,7.407399243675172e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,0.0001002951903501,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0004757500719279,288.0159606933594,294.1499938964844,296.0393981933594,293.76910400390625,295.4385681152344,295.0859680175781,284.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601517637567667e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.13506126403809,0.0,-7.022156722769068e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,9.524230699753387e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,0.0001002952849376,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,7.407399243675172e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,0.0001002951903501,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0004757500719279,288.0159606933594,294.1499938964844,296.0393981933594,293.76910400390625,295.4385681152344,295.0859680175781,284.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601517637567667e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.13506126403809,0.0,-7.022156722769068e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,9.524173219688235e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,0.0001002946737571,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,7.407358498312533e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0001002945791697,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,0.0004757472779601,287.985595703125,294.1499938964844,296.0228271484375,293.7614440917969,295.4490966796875,295.0707092285156,284.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148514993488,7.600712947919419e-09,0.0010148439323529,-0.0189641993492841,0.0,0.0,0.0,-0.0085808150470256,60.0,17.983165740966797,0.0,-7.022061510042479e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,9.524173219688235e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,0.0001002946737571,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,7.407358498312533e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0001002945791697,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,0.0004757472779601,287.985595703125,294.1499938964844,296.0228271484375,293.7614440917969,295.4490966796875,295.0707092285156,284.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148514993488,7.600712947919419e-09,0.0010148439323529,-0.0189641993492841,0.0,0.0,0.0,-0.0085808150470256,60.0,17.983165740966797,0.0,-7.022061510042479e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,9.524761117063464e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,0.0001003008583211,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98760986328125,0.0,0.0,7.407819794025272e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,0.0001003007637336,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,0.0004757767310366,287.9552917480469,294.1499938964844,296.00567626953125,293.7526550292969,295.4591064453125,295.0549621582031,284.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607945384791037e-09,0.0010149057488888,-0.018983144313097,0.0,0.0,0.0,-0.0085844006389379,60.0,17.8177547454834,0.0,-7.02291771403907e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,9.524761117063464e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,0.0001003008583211,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98760986328125,0.0,0.0,7.407819794025272e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,0.0001003007637336,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,0.0004757767310366,287.9552917480469,294.1499938964844,296.00567626953125,293.7526550292969,295.4591064453125,295.0549621582031,284.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607945384791037e-09,0.0010149057488888,-0.018983144313097,0.0,0.0,0.0,-0.0085844006389379,60.0,17.8177547454834,0.0,-7.02291771403907e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,9.525244968244806e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0001003059514914,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.976806640625,0.0,0.0,7.408198871416971e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341247558594,0.0,0.0,0.0001003058641799,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,0.0004758009454235,287.9401550292969,294.1499938964844,295.9968566894531,293.7478332519531,295.4639587402344,295.04693603515625,284.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613933483696655e-09,0.0010149570880457,-0.0189988277852535,0.0,0.0,0.0,-0.0085873696953058,60.0,17.741060256958008,0.0,-7.023626835689356e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,9.525840141577646e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,0.0001003122160909,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,7.408663805108517e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,0.0001003121287794,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,0.0004758306895382,287.925048828125,294.1499938964844,295.98785400390625,293.74273681640625,295.4686584472656,295.0387268066406,284.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621301811866488e-09,0.0010150200687348,-0.0190181247889995,0.0,0.0,0.0,-0.0085910223424434,60.0,17.664981842041016,0.0,-7.024498671626135e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,9.527159272693098e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,0.000100326098618,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442749023437,0.0,0.0,7.409693353110924e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080322265625,0.0,0.0,0.0001003260113066,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,0.000475896638818,287.8949279785156,294.1499938964844,295.9693298339844,293.7315368652344,295.4776916503906,295.0218811035156,284.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637647847502649e-09,0.0010151598835363,-0.0190609358251094,0.0,0.0,0.0,-0.0085991257801651,60.0,17.517364501953125,0.0,-7.026433479495608e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,9.527159272693098e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,0.000100326098618,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442749023437,0.0,0.0,7.409693353110924e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080322265625,0.0,0.0,0.0001003260113066,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,0.000475896638818,287.8949279785156,294.1499938964844,295.9693298339844,293.7315368652344,295.4776916503906,295.0218811035156,284.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637647847502649e-09,0.0010151598835363,-0.0190609358251094,0.0,0.0,0.0,-0.0085991257801651,60.0,17.517364501953125,0.0,-7.026433479495608e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,9.528495866106824e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,0.0001003401703201,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225158691406,0.0,0.0,7.410736725432798e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,0.0001003400830086,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.0004759634612128,287.8648986816406,294.1499938964844,295.95001220703125,293.71905517578125,295.4862060546875,295.0044250488281,284.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654213263208476e-09,0.001015301560983,-0.0191043224185705,0.0,0.0,0.0,-0.0086073381826281,60.0,17.374691009521484,0.0,-7.028394577446306e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,9.528495866106824e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,0.0001003401703201,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225158691406,0.0,0.0,7.410736725432798e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,0.0001003400830086,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.0004759634612128,287.8648986816406,294.1499938964844,295.95001220703125,293.71905517578125,295.4862060546875,295.0044250488281,284.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654213263208476e-09,0.001015301560983,-0.0191043224185705,0.0,0.0,0.0,-0.0086073381826281,60.0,17.374691009521484,0.0,-7.028394577446306e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.529759699944408e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,0.0001003534707706,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,7.411724072881043e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,0.0001003533834591,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,0.0004760266456287,287.8349609375,294.1499938964844,295.93023681640625,293.7040710449219,295.49420166015625,294.9863586425781,284.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669870960569371e-09,0.0010154352057725,-0.0191453304141759,0.0,0.0,0.0,-0.0086150988936424,60.0,17.23543357849121,0.0,-7.03024909398664e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.529759699944408e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,0.0001003534707706,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,7.411724072881043e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,0.0001003533834591,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,0.0004760266456287,287.8349609375,294.1499938964844,295.93023681640625,293.7040710449219,295.49420166015625,294.9863586425781,284.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669870960569371e-09,0.0010154352057725,-0.0191453304141759,0.0,0.0,0.0,-0.0086150988936424,60.0,17.23543357849121,0.0,-7.03024909398664e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.531363321002571e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,0.0001003703509923,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,7.412974809994921e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,0.0001003702636808,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,0.0004761067975778,287.8051452636719,294.1499938964844,295.910400390625,293.6855773925781,295.501708984375,294.9677734375,284.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156132047995,7.689767933527492e-09,0.0010156055213883,-0.0191974397748708,0.0,0.0,0.0,-0.0086249634623527,60.0,17.097509384155273,0.0,-7.032605253698422e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.531363321002571e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,0.0001003703509923,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,7.412974809994921e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,0.0001003702636808,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,0.0004761067975778,287.8051452636719,294.1499938964844,295.910400390625,293.6855773925781,295.501708984375,294.9677734375,284.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156132047995,7.689767933527492e-09,0.0010156055213883,-0.0191974397748708,0.0,0.0,0.0,-0.0086249634623527,60.0,17.097509384155273,0.0,-7.032605253698422e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.532240801490845e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,0.0001003795841825,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,7.413659477606416e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,0.0001003795041469,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,0.0004761506570503,287.790283203125,294.1499938964844,295.90045166015625,293.67510986328125,295.5052795410156,294.9583435058594,284.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700658777309854e-09,0.0010156986536458,-0.0192259643226861,0.0,0.0,0.0,-0.0086303623393177,60.0,17.028764724731445,0.0,-7.033894888763825e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,9.53317794483155e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,0.000100389457657,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.857177734375,0.0,0.0,7.41438998375088e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,0.0001003893703455,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,0.0004761975142173,287.77545166015625,294.1499938964844,295.8905029296875,293.6638488769531,295.5087585449219,294.9488525390625,284.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712293914607926e-09,0.0010157980723306,-0.0192564390599727,0.0,0.0,0.0,-0.0086361309513449,60.0,16.959930419921875,0.0,-7.0352733416712e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.5351533673238e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,0.0001004102523438,299.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,7.415930303977802e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0001004101650323,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,0.0004762962344102,287.74591064453125,294.1499938964844,295.8705444335937,293.6390991210937,295.5152587890625,294.9295654296875,284.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736822738024784e-09,0.0010160078527405,-0.0193206798285245,0.0,0.0,0.0,-0.0086482912302017,60.0,16.822019577026367,0.0,-7.03817946146046e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.5351533673238e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,0.0001004102523438,299.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,7.415930303977802e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0001004101650323,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,0.0004762962344102,287.74591064453125,294.1499938964844,295.8705444335937,293.6390991210937,295.5152587890625,294.9295654296875,284.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736822738024784e-09,0.0010160078527405,-0.0193206798285245,0.0,0.0,0.0,-0.0086482912302017,60.0,16.822019577026367,0.0,-7.03817946146046e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.537186997476964e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,0.0001004316582111,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,7.417515735141933e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0001004315781756,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,0.00047639789409,287.716552734375,294.1499938964844,295.8505554199219,293.61163330078125,295.52130126953125,294.9100646972656,284.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762078091388958e-09,0.0010162238031625,-0.0193868242204189,0.0,0.0,0.0,-0.0086608109995722,60.0,16.68416976928711,0.0,-7.041171556920744e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.537186997476964e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,0.0001004316582111,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,7.417515735141933e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0001004315781756,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,0.00047639789409,287.716552734375,294.1499938964844,295.8505554199219,293.61163330078125,295.52130126953125,294.9100646972656,284.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762078091388958e-09,0.0010162238031625,-0.0193868242204189,0.0,0.0,0.0,-0.0086608109995722,60.0,16.68416976928711,0.0,-7.041171556920744e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,9.539208986097948e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,0.0001004529476631,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,7.419092435156927e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.0001004528603516,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,0.0004764989425893,287.68731689453125,294.1499938964844,295.8305358886719,293.5816345214844,295.5268859863281,294.890380859375,284.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787189559849141e-09,0.0010164385894313,-0.0194525886327028,0.0,0.0,0.0,-0.0086732599884271,60.0,16.546180725097656,0.0,-7.044148020440846e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,9.539208986097948e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,0.0001004529476631,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,7.419092435156927e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.0001004528603516,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,0.0004764989425893,287.68731689453125,294.1499938964844,295.8305358886719,293.5816345214844,295.5268859863281,294.890380859375,284.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787189559849141e-09,0.0010164385894313,-0.0194525886327028,0.0,0.0,0.0,-0.0086732599884271,60.0,16.546180725097656,0.0,-7.044148020440846e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,9.541140025248752e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,0.0001004732694127,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,7.42059710319154e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,0.0001004731893772,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,0.0004765954217873,287.65826416015625,294.1499938964844,295.8104553222656,293.5494384765625,295.531982421875,294.8705139160156,284.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166513966396,7.811162383575265e-09,0.001016643596813,-0.0195153746753931,0.0,0.0,0.0,-0.0086851445958018,60.0,16.407987594604492,0.0,-7.046990191383884e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,9.541140025248752e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,0.0001004732694127,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,7.42059710319154e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,0.0001004731893772,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,0.0004765954217873,287.65826416015625,294.1499938964844,295.8104553222656,293.5494384765625,295.531982421875,294.8705139160156,284.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166513966396,7.811162383575265e-09,0.001016643596813,-0.0195153746753931,0.0,0.0,0.0,-0.0086851445958018,60.0,16.407987594604492,0.0,-7.046990191383884e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.542072075419128e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,0.0001004830846795,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,7.421324698952958e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,0.000100483004644,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,0.0004766420170199,287.643798828125,294.1499938964844,295.8004150390625,293.5325622558594,295.5343933105469,294.8605651855469,284.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167503496631,7.822739789276056e-09,0.0010167425498366,-0.0195456966757774,0.0,0.0,0.0,-0.0086908834055066,60.0,16.338855743408203,0.0,-7.048362959949372e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.542935731587932e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,0.0001004921723506,299.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,7.42199772503227e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,0.0001004920923151,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,0.0004766851780004,287.6293640136719,294.1499938964844,295.79034423828125,293.5152282714844,295.53668212890625,294.8505859375,284.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168420849367,7.833458326444998e-09,0.0010168341686949,-0.0195737667381763,0.0,0.0,0.0,-0.0086961975321173,60.0,16.269588470458984,0.0,-7.049633410360914e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
