time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.544435306452216e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,0.0001005079611786,299.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,7.42316769901663e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,0.0001005078811431,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,0.0004767601494677,287.60064697265625,294.1499938964844,295.7702331542969,293.47930908203125,295.5408935546875,294.8305358886719,284.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170011082664,7.852062999802456e-09,0.0010169933084398,-0.0196224935352802,0.0,0.0,0.0,-0.0087054204195737,60.0,16.130891799926758,0.0,-7.051839645555448e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.544435306452216e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,0.0001005079611786,299.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,7.42316769901663e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,0.0001005078811431,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,0.0004767601494677,287.60064697265625,294.1499938964844,295.7702331542969,293.47930908203125,295.5408935546875,294.8305358886719,284.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170011082664,7.852062999802456e-09,0.0010169933084398,-0.0196224935352802,0.0,0.0,0.0,-0.0087054204195737,60.0,16.130891799926758,0.0,-7.051839645555448e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.54570059548132e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,0.000100521283457,299.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,7.424155774060637e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,0.0001005212034215,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.0004768234211951,287.5721435546875,294.1499938964844,295.7500915527344,293.4418640136719,295.5446472167969,294.8104248046875,284.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867755336121718e-09,0.0010171276517212,-0.0196635909378528,0.0,0.0,0.0,-0.0087132006883621,60.0,15.992354393005373,0.0,-7.053701267523138e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.54570059548132e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,0.000100521283457,299.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,7.424155774060637e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,0.0001005212034215,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.0004768234211951,287.5721435546875,294.1499938964844,295.7500915527344,293.4418640136719,295.5446472167969,294.8104248046875,284.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867755336121718e-09,0.0010171276517212,-0.0196635909378528,0.0,0.0,0.0,-0.0087132006883621,60.0,15.992354393005373,0.0,-7.053701267523138e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,9.546290675643831e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,0.0001005274898489,299.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,7.424616342177615e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,0.0001005274170893,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,0.0004768529324792,287.5562438964844,294.1499938964844,295.7388000488281,293.4203491210937,295.5466003417969,294.7991638183594,284.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171978501603,7.87506415633743e-09,0.0010171899339184,-0.0196827314794063,0.0,0.0,0.0,-0.0087168226018548,60.0,15.914827346801758,0.0,-7.054568129660765e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.546598448650911e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,0.00010053072765,299.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,7.424857176374644e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,0.0001005306548904,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0004768683284055,287.5438537597656,294.1499938964844,295.7299194335937,293.4031982421875,295.5480041503906,294.790283203125,284.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172304464504,7.878863783616907e-09,0.0010172225302085,-0.0196926835924386,0.0,0.0,0.0,-0.0087187075987458,60.0,15.85399341583252,0.0,-7.055018613755237e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,9.547112858854234e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,0.0001005361409625,299.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,7.42526026442647e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.0001005360609269,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,0.0004768940561916,287.5157470703125,294.1499938964844,295.7097473144531,293.3635559082031,295.5509338378906,294.7701110839844,284.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017284579575,7.88519383121411e-09,0.0010172767797484,-0.0197092611342668,0.0,0.0,0.0,-0.0087218452244997,60.0,15.715954780578612,0.0,-7.055769657426937e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,9.547112858854234e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,0.0001005361409625,299.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,7.42526026442647e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.0001005360609269,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,0.0004768940561916,287.5157470703125,294.1499938964844,295.7097473144531,293.3635559082031,295.5509338378906,294.7701110839844,284.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017284579575,7.88519383121411e-09,0.0010172767797484,-0.0197092611342668,0.0,0.0,0.0,-0.0087218452244997,60.0,15.715954780578612,0.0,-7.055769657426937e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.547244553687052e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0001005375233944,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,7.425365038216114e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0001005374506348,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.0004769006627611,287.5017395019531,294.1499938964844,295.6996459960937,293.3434143066406,295.55224609375,294.7600402832031,284.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172982001677,7.886797881440089e-09,0.0010172902839258,-0.0197134632617235,0.0,0.0,0.0,-0.0087226396426558,60.0,15.64706325531006,0.0,-7.05596008288012e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.54721836023964e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.000100537246908,299.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,7.425346120726317e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0001005371668725,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0004768993821926,287.4878234863281,294.1499938964844,295.6895446777344,293.3231506347656,295.5534973144531,294.7499389648437,284.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172951733693,7.886433728288011e-09,0.0010172872571274,-0.0197125095874071,0.0,0.0,0.0,-0.0087224598973989,60.0,15.578275680541992,0.0,-7.055916739773238e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.546755609335378e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,0.0001005323647405,299.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,7.424989598803222e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0001005322919809,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.0004768763319589,287.4601135253906,294.1499938964844,295.6693725585937,293.2822570800781,295.5556335449219,294.7297668457031,284.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172452311962,7.880596619713742e-09,0.0010172373149544,-0.0196972228586673,0.0,0.0,0.0,-0.0087195662781596,60.0,15.44124984741211,0.0,-7.055223960605872e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.546755609335378e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,0.0001005323647405,299.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,7.424989598803222e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0001005322919809,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.0004768763319589,287.4601135253906,294.1499938964844,295.6693725585937,293.2822570800781,295.5556335449219,294.7297668457031,284.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172452311962,7.880596619713742e-09,0.0010172373149544,-0.0196972228586673,0.0,0.0,0.0,-0.0087195662781596,60.0,15.44124984741211,0.0,-7.055223960605872e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.545736247673632e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,0.000100521625427,299.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,7.424200157402083e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0001005215526674,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,0.0004768254584632,287.43267822265625,294.1499938964844,295.649169921875,293.2411499023437,295.55731201171875,294.7096252441406,284.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171361500397,7.867823725860035e-09,0.0010171282337978,-0.0196637697517871,0.0,0.0,0.0,-0.0087132342159748,60.0,15.305448532104492,0.0,-7.053709083493231e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.545736247673632e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,0.000100521625427,299.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,7.424200157402083e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0001005215526674,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,0.0004768254584632,287.43267822265625,294.1499938964844,295.649169921875,293.2411499023437,295.55731201171875,294.7096252441406,284.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171361500397,7.867823725860035e-09,0.0010171282337978,-0.0196637697517871,0.0,0.0,0.0,-0.0087132342159748,60.0,15.305448532104492,0.0,-7.053709083493231e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.54424831434153e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,0.0001005059530143,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,7.423046190524474e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,0.0001005058802547,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,0.0004767511563841,287.4054260253906,294.1499938964844,295.6289978027344,293.2000427246094,295.55865478515625,294.68951416015625,284.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169770102947,7.849210170718381e-09,0.0010169692104682,-0.0196150206029415,0.0,0.0,0.0,-0.008704007603228,60.0,15.170846939086914,0.0,-7.051501427213226e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.54424831434153e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,0.0001005059530143,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,7.423046190524474e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,0.0001005058802547,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,0.0004767511563841,287.4054260253906,294.1499938964844,295.6289978027344,293.2000427246094,295.55865478515625,294.68951416015625,284.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169770102947,7.849210170718381e-09,0.0010169692104682,-0.0196150206029415,0.0,0.0,0.0,-0.008704007603228,60.0,15.170846939086914,0.0,-7.051501427213226e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,9.542184852762148e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826232910156,0.0,0.0,0.0001004842197289,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,7.421444752253592e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,0.0001004841469693,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0004766481579281,287.37841796875,294.1499938964844,295.6088256835937,293.1591796875,295.5596618652344,294.66943359375,284.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167564032599,7.823430792086583e-09,0.0010167486034333,-0.0195475053042173,0.0,0.0,0.0,-0.0086912270635366,60.0,15.037468910217283,0.0,-7.048444672363986e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,9.542184852762148e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826232910156,0.0,0.0,0.0001004842197289,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,7.421444752253592e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,0.0001004841469693,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0004766481579281,287.37841796875,294.1499938964844,295.6088256835937,293.1591796875,295.5596618652344,294.66943359375,284.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167564032599,7.823430792086583e-09,0.0010167486034333,-0.0195475053042173,0.0,0.0,0.0,-0.0086912270635366,60.0,15.037468910217283,0.0,-7.048444672363986e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,9.540910832583904e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738037109375,0.0,0.0,0.0001004708028631,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,7.420455222018063e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,0.0001004707301035,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,0.0004765845369547,287.364990234375,294.1499938964844,295.5987548828125,293.138916015625,295.5599975585937,294.6593933105469,284.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166203137487,7.807522628411334e-09,0.0010166125139221,-0.0195058416575193,0.0,0.0,0.0,-0.0086833406239748,60.0,14.971506118774414,0.0,-7.046558181400543e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,9.53949347604066e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650146484375,0.0,0.0,0.0001004558725981,299.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,7.419355097226799e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699584960937,0.0,0.0,0.0001004558071144,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,0.000476513756439,287.3515930175781,294.1499938964844,295.58868408203125,293.11883544921875,295.5602722167969,294.6493835449219,284.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164690902456,7.789827449755649e-09,0.0010164612904191,-0.0194594971835613,0.0,0.0,0.0,-0.0086745675653219,60.0,14.905869483947754,0.0,-7.044460659244578e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,9.53621492953971e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,0.0001004213409032,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,7.416807784466073e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,0.0001004212754196,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2722473144531,0.0,0.0,0.0004763500182889,287.32501220703125,294.1499938964844,295.56854248046875,293.07928466796875,295.56060791015625,294.6294250488281,284.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161191457882,7.748907293603224e-09,0.0010161113459616,-0.0193523280322551,0.0,0.0,0.0,-0.0086542824283242,60.0,14.776321411132812,0.0,-7.039611205073015e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,9.53621492953971e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,0.0001004213409032,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,7.416807784466073e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,0.0001004212754196,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2722473144531,0.0,0.0,0.0004763500182889,287.32501220703125,294.1499938964844,295.56854248046875,293.07928466796875,295.56060791015625,294.6294250488281,284.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161191457882,7.748907293603224e-09,0.0010161113459616,-0.0193523280322551,0.0,0.0,0.0,-0.0086542824283242,60.0,14.776321411132812,0.0,-7.039611205073015e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,9.532354306429625e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,0.0001003806755761,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,7.413807907141745e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347412109375,0.0,0.0,0.0001003806100925,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,0.0004761572054121,287.2986755371094,294.1499938964844,295.5484619140625,293.04071044921875,295.5605163574219,294.6095275878906,284.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157071519643,7.70073160794027e-09,0.001015699468553,-0.0192261543124914,0.0,0.0,0.0,-0.0086303995922207,60.0,14.64948272705078,0.0,-7.033903415276654e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,9.532354306429625e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,0.0001003806755761,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,7.413807907141745e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347412109375,0.0,0.0,0.0001003806100925,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,0.0004761572054121,287.2986755371094,294.1499938964844,295.5484619140625,293.04071044921875,295.5605163574219,294.6095275878906,284.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157071519643,7.70073160794027e-09,0.001015699468553,-0.0192261543124914,0.0,0.0,0.0,-0.0086303995922207,60.0,14.64948272705078,0.0,-7.033903415276654e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,9.52957634581253e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21875,0.0,0.0,0.0001003514262265,299.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,7.411649858113378e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.0,0.0001003513607429,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,0.0004760184965562,287.2819519042969,294.1499938964844,295.5356140136719,293.0166931152344,295.560302734375,294.5968017578125,285.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154108749702,7.666080215074091e-09,0.001015403191559,-0.0191354025155305,0.0,0.0,0.0,-0.008613221347332,60.0,14.569961547851562,0.0,-7.02980003097764e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,9.527923975838348e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21246337890625,0.0,0.0,0.0001003340221359,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,7.410365651594475e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,0.0001003339566523,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,0.0004759359871968,287.2725830078125,294.1499938964844,295.52838134765625,293.0034484863281,295.5600891113281,294.5896911621094,285.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152345057576,7.645468258488108e-09,0.0010152269387617,-0.0190814174711704,0.0,0.0,0.0,-0.0086030038073658,60.0,14.525724411010742,0.0,-7.027359316680305e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,9.5229443104472e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950988769531,0.0,0.0,0.0001002815770334,299.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,7.406496297335252e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1997985839844,0.0,0.0,0.0001002815115498,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,0.0004756872658617,287.24676513671875,294.1499938964844,295.50836181640625,292.9676818847656,295.5592956542969,294.5699462890625,285.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147034190595,7.583357053420059e-09,0.0010146958520635,-0.0189187433570623,0.0,0.0,0.0,-0.0085722124204039,60.0,14.405440330505373,0.0,-7.02000804153613e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,9.5229443104472e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950988769531,0.0,0.0,0.0001002815770334,299.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,7.406496297335252e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1997985839844,0.0,0.0,0.0001002815115498,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,0.0004756872658617,287.24676513671875,294.1499938964844,295.50836181640625,292.9676818847656,295.5592956542969,294.5699462890625,285.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147034190595,7.583357053420059e-09,0.0010146958520635,-0.0189187433570623,0.0,0.0,0.0,-0.0085722124204039,60.0,14.405440330505373,0.0,-7.02000804153613e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021789550781,0.0,0.0,9.520248568151146e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864318847656,0.0,0.0,0.0001002531862468,299.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,7.404400821542367e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19110107421875,0.0,0.0,0.0001002531207632,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.210205078125,0.0,0.0,0.000475552631542,287.2339782714844,294.1499938964844,295.49835205078125,292.950439453125,295.55877685546875,294.56011962890625,285.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144158732146,7.549733282985471e-09,0.0010144083062186,-0.018830681219697,0.0,0.0,0.0,-0.0085555436089634,60.0,14.34682559967041,0.0,-7.016029712758609e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1934509277344,0.0,0.0,9.51743495534174e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17779541015625,0.0,0.0,0.0001002235585474,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,7.402213668683544e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18243408203125,0.0,0.0,0.0001002234930638,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.201416015625,0.0,0.0,0.0004754121182486,287.22125244140625,294.1499938964844,295.4883728027344,292.9336853027344,295.5581359863281,294.55029296875,285.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141157545149,7.514644018158378e-09,0.0010141083039343,-0.018738780170679,0.0,0.0,0.0,-0.0085381483659148,60.0,14.289213180541992,0.0,-7.011879432639034e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1760559082031,0.0,0.0,9.51143229031004e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605834960937,0.0,0.0,0.0001001603377517,299.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,7.39754832466133e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651611328125,0.0,0.0,0.0001001602722681,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18389892578125,0.0,0.0,0.0004751122905872,287.19598388671875,294.1499938964844,295.4684143066406,292.9017028808594,295.556640625,294.5307312011719,285.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134755866602,7.439787008678422e-09,0.0010134681360796,-0.018542718142271,0.0,0.0,0.0,-0.0085010388866066,60.0,14.17718505859375,0.0,-7.003029622865142e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1760559082031,0.0,0.0,9.51143229031004e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605834960937,0.0,0.0,0.0001001603377517,299.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,7.39754832466133e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651611328125,0.0,0.0,0.0001001602722681,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18389892578125,0.0,0.0,0.0004751122905872,287.19598388671875,294.1499938964844,295.4684143066406,292.9017028808594,295.556640625,294.5307312011719,285.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134755866602,7.439787008678422e-09,0.0010134681360796,-0.018542718142271,0.0,0.0,0.0,-0.0085010388866066,60.0,14.17718505859375,0.0,-7.003029622865142e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587219238281,0.0,0.0,9.504974877927452e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,0.0001000923366518,299.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,7.392528641503304e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14801025390625,0.0,0.0,0.0001000922711682,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16650390625,0.0,0.0,0.0004747897910419,287.1709899902344,294.1499938964844,295.4485168457031,292.8720092773437,295.5548095703125,294.51129150390625,285.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127871064469,7.359269638129717e-09,0.0010127797722816,-0.0183318313211202,0.0,0.0,0.0,-0.0084611224010586,60.0,14.069971084594728,0.0,-6.993516876718786e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587219238281,0.0,0.0,9.504974877927452e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,0.0001000923366518,299.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,7.392528641503304e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14801025390625,0.0,0.0,0.0001000922711682,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16650390625,0.0,0.0,0.0004747897910419,287.1709899902344,294.1499938964844,295.4485168457031,292.8720092773437,295.5548095703125,294.51129150390625,285.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127871064469,7.359269638129717e-09,0.0010127797722816,-0.0183318313211202,0.0,0.0,0.0,-0.0084611224010586,60.0,14.069971084594728,0.0,-6.993516876718786e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,9.498102735960856e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12646484375,0.0,0.0,0.0001000199627014,299.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,7.387186633422971e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13092041015625,0.0,0.0,0.0001000198972178,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492004394531,0.0,0.0,0.0004744465695694,287.14630126953125,294.1499938964844,295.4286804199219,292.8448486328125,295.5526123046875,294.491943359375,285.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012054271996,7.273581736910728e-09,0.001012047054246,-0.0181073993444442,0.0,0.0,0.0,-0.0084186438471078,60.0,13.96780014038086,0.0,-6.983400169247035e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,9.498102735960856e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12646484375,0.0,0.0,0.0001000199627014,299.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,7.387186633422971e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13092041015625,0.0,0.0,0.0001000198972178,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492004394531,0.0,0.0,0.0004744465695694,287.14630126953125,294.1499938964844,295.4286804199219,292.8448486328125,295.5526123046875,294.491943359375,285.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012054271996,7.273581736910728e-09,0.001012047054246,-0.0181073993444442,0.0,0.0,0.0,-0.0084186438471078,60.0,13.96780014038086,0.0,-6.983400169247035e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244201660156,0.0,0.0,9.49085151660256e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095275878906,0.0,0.0,9.994360152631998e-05,299.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.381549949059263e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11395263671875,0.0,0.0,9.994353604270144e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319885253906,0.0,0.0,0.0004740843723993,287.1218566894531,294.1499938964844,295.4089050292969,292.8204345703125,295.5501403808594,294.4726867675781,285.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112811578437,7.183171391034193e-09,0.0010112739400938,-0.017870595678687,0.0,0.0,0.0,-0.0083738239482045,60.0,13.87116813659668,0.0,-6.972733501697803e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244201660156,0.0,0.0,9.49085151660256e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095275878906,0.0,0.0,9.994360152631998e-05,299.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.381549949059263e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11395263671875,0.0,0.0,9.994353604270144e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319885253906,0.0,0.0,0.0004740843723993,287.1218566894531,294.1499938964844,295.4089050292969,292.8204345703125,295.5501403808594,294.4726867675781,285.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112811578437,7.183171391034193e-09,0.0010112739400938,-0.017870595678687,0.0,0.0,0.0,-0.0083738239482045,60.0,13.87116813659668,0.0,-6.972733501697803e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11590576171875,0.0,0.0,9.487107308814302e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011047363281,0.0,0.0,9.99041658360511e-05,299.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,7.37863956601359e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054992675781,0.0,0.0,9.99041076283902e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234130859375,0.0,0.0,0.0004738973802886,287.1097717285156,294.1499938964844,295.3990478515625,292.8093566894531,295.5487670898437,294.463134765625,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108818532899,7.136490509651594e-09,0.0010108747519552,-0.0177483260631561,0.0,0.0,0.0,-0.0083506815135478,60.0,13.82511043548584,0.0,-6.967229637666605e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
