time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.107421875,0.0,0.0,9.483282337896526e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927124023437,0.0,0.0,9.9863886134699e-05,299.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,7.375665882136673e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970764160156,0.0,0.0,9.986382792703807e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148681640625,0.0,0.0,0.0004737063427455,287.09771728515625,294.1499938964844,295.3891906738281,292.799072265625,295.5473327636719,294.4535827636719,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104740504175,7.0888064307439436e-09,0.0010104669490829,-0.0176234301179647,0.0,0.0,0.0,-0.008327042683959,60.0,13.780609130859377,0.0,-6.96160995516948e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09051513671875,0.0,0.0,9.475431579630822e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,9.978121670428663e-05,299.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,7.369562808889896e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802917480469,0.0,0.0,9.978115849662572e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.097900390625,0.0,0.0,0.0004733142559416,287.0738525390625,294.1499938964844,295.3695678710937,292.7809753417969,295.5442199707031,294.4345397949219,285.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096371406689,6.990934942052718e-09,0.0010096301557496,-0.0173670779913663,0.0,0.0,0.0,-0.0082785235717892,60.0,13.696438789367676,0.0,-6.950081399281771e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09051513671875,0.0,0.0,9.475431579630822e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,9.978121670428663e-05,299.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,7.369562808889896e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802917480469,0.0,0.0,9.978115849662572e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.097900390625,0.0,0.0,0.0004733142559416,287.0738525390625,294.1499938964844,295.3695678710937,292.7809753417969,295.5442199707031,294.4345397949219,285.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096371406689,6.990934942052718e-09,0.0010096301557496,-0.0173670779913663,0.0,0.0,0.0,-0.0082785235717892,60.0,13.696438789367676,0.0,-6.950081399281771e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07373046875,0.0,0.0,9.467136987950651e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594177246094,0.0,0.0,9.969386155717076e-05,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,7.363114127656445e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06365966796875,0.0,0.0,9.969380334950984e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810241699219,0.0,0.0,0.0004728999338112,287.05029296875,294.1499938964844,295.3500061035156,292.7663879394531,295.54083251953125,294.4156799316406,285.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008752733469,6.887525216825452e-09,0.001008745864965,-0.0170962158590555,0.0,0.0,0.0,-0.0082272589206695,60.0,13.618983268737791,0.0,-6.937911223303672e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07373046875,0.0,0.0,9.467136987950651e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594177246094,0.0,0.0,9.969386155717076e-05,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,7.363114127656445e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06365966796875,0.0,0.0,9.969380334950984e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810241699219,0.0,0.0,0.0004728999338112,287.05029296875,294.1499938964844,295.3500061035156,292.7663879394531,295.54083251953125,294.4156799316406,285.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008752733469,6.887525216825452e-09,0.001008745864965,-0.0170962158590555,0.0,0.0,0.0,-0.0082272589206695,60.0,13.618983268737791,0.0,-6.937911223303672e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06170654296875,0.0,0.0,9.461089211981744e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,9.96301751001738e-05,299.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,7.358413131441921e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517272949219,0.0,0.0,9.963011689251287e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0689392089844,0.0,0.0,0.0004725978942587,287.0334777832031,294.1499938964844,295.3360900878906,292.75738525390625,295.5382080078125,294.40216064453125,285.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081083746626,6.812134412115256e-09,0.0010081015061587,-0.0168987400829792,0.0,0.0,0.0,-0.0081898858770728,60.0,13.56675910949707,0.0,-6.929045781589593e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570373535156,0.0,0.0,9.458459680899978e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429077148437,0.0,0.0,9.96024755295366e-05,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713928222656,0.0,0.0,7.356367859756574e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470886230469,0.0,0.0,9.960241732187568e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,0.0004724665195681,287.0270080566406,294.1499938964844,295.3307800292969,292.7540283203125,295.53717041015625,294.39697265625,285.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007828162983,6.779349970287285e-09,0.0010078214108943,-0.016812864691019,0.0,0.0,0.0,-0.0081736342981457,60.0,13.546916961669922,0.0,-6.92519179779083e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,9.448259515920654e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02655029296875,0.0,0.0,9.94950605672784e-05,299.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,7.348437793552876e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,9.94950023596175e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.047607421875,0.0,0.0,0.0004719570570159,287.0040283203125,294.1499938964844,295.3121032714844,292.7424011230469,295.533203125,294.37860107421875,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067403782159,6.652206785418002e-09,0.0010067336261272,-0.0164798274636268,0.0,0.0,0.0,-0.0081106014549732,60.0,13.478168487548828,-0.0,-6.910256900027889e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,9.448259515920654e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02655029296875,0.0,0.0,9.94950605672784e-05,299.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,7.348437793552876e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,9.94950023596175e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.047607421875,0.0,0.0,0.0004719570570159,287.0040283203125,294.1499938964844,295.3121032714844,292.7424011230469,295.533203125,294.37860107421875,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067403782159,6.652206785418002e-09,0.0010067336261272,-0.0164798274636268,0.0,0.0,0.0,-0.0081106014549732,60.0,13.478168487548828,-0.0,-6.910256900027889e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0322570800781,0.0,0.0,9.442921873414888e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184020996094,0.0,0.0,9.943884651875123e-05,299.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,7.344287587329745e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224914550781,0.0,0.0,9.943879558704792e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,0.0004716904368251,286.9926147460937,294.1499938964844,295.302978515625,292.7368469238281,295.5311279296875,294.3695068359375,285.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061713401228,6.585671119552217e-09,0.0010061647044494,-0.0163055416196584,0.0,0.0,0.0,-0.008077616803348,60.0,13.444334030151367,-0.0,-6.902448035361888e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240783691406,0.0,0.0,9.437424159841612e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0102844238281,0.0,0.0,9.938095172401518e-05,299.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,7.340012962231413e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143737792969,0.0,0.0,9.938090079231188e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310974121094,0.0,0.0,0.0004714158421847,286.98126220703125,294.1499938964844,295.2939453125,292.7314758300781,295.5290222167969,294.36053466796875,285.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055853053927,6.517145934026303e-09,0.0010055787861347,-0.0161260440945625,0.0,0.0,0.0,-0.0080436458811163,60.0,13.410930633544922,-0.0,-6.894409665392234e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077514648437,0.0,0.0,9.42632686928846e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,9.92640998447314e-05,299.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,7.331385131692514e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981689453125,0.0,0.0,9.926404163707048e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146789550781,0.0,0.0,0.0004708615597337,286.9588317871094,294.1499938964844,295.2762756347656,292.72125244140625,295.52459716796875,294.3428955078125,285.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044025257229,6.378831685083241e-09,0.0010043961228802,-0.015763733536005,0.0,0.0,0.0,-0.0079750781878829,60.0,13.345699310302734,-0.0,-6.8781993434186e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077514648437,0.0,0.0,9.42632686928846e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,9.92640998447314e-05,299.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,7.331385131692514e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981689453125,0.0,0.0,9.926404163707048e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146789550781,0.0,0.0,0.0004708615597337,286.9588317871094,294.1499938964844,295.2762756347656,292.72125244140625,295.52459716796875,294.3428955078125,285.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044025257229,6.378831685083241e-09,0.0010043961228802,-0.015763733536005,0.0,0.0,0.0,-0.0079750781878829,60.0,13.345699310302734,-0.0,-6.8781993434186e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9915771484375,0.0,0.0,9.415494423592464e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781188964844,0.0,0.0,9.9150012829341e-05,299.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954650878906,0.0,0.0,7.322961755562574e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98211669921875,0.0,0.0,9.91499618976377e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984130859375,0.0,0.0,0.0004703204904217,286.93670654296875,294.1499938964844,295.2590637207031,292.71160888671875,295.5199584960937,294.3257141113281,285.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032475693151,6.243804140382281e-09,0.001003241399303,-0.0154100256040692,0.0,0.0,0.0,-0.0079081384465098,60.0,13.282952308654783,-0.0,-6.862392609718881e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9915771484375,0.0,0.0,9.415494423592464e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781188964844,0.0,0.0,9.9150012829341e-05,299.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954650878906,0.0,0.0,7.322961755562574e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98211669921875,0.0,0.0,9.91499618976377e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984130859375,0.0,0.0,0.0004703204904217,286.93670654296875,294.1499938964844,295.2590637207031,292.71160888671875,295.5199584960937,294.3257141113281,285.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032475693151,6.243804140382281e-09,0.001003241399303,-0.0154100256040692,0.0,0.0,0.0,-0.0079081384465098,60.0,13.282952308654783,-0.0,-6.862392609718881e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755249023437,0.0,0.0,9.405145101482049e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96221923828125,0.0,0.0,9.904103353619576e-05,299.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768798828125,0.0,0.0,7.314915274037048e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9661560058594,0.0,0.0,9.904098260449246e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822692871094,0.0,0.0,0.0004698035772889,286.9148254394531,294.1499938964844,295.2422180175781,292.7025756835937,295.5151062011719,294.3088684082031,285.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021441848948,6.114812212132392e-09,0.0010021381312981,-0.0150721222162246,0.0,0.0,0.0,-0.0078441901132464,60.0,13.222352027893066,-0.0,-6.847309919066903e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755249023437,0.0,0.0,9.405145101482049e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96221923828125,0.0,0.0,9.904103353619576e-05,299.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768798828125,0.0,0.0,7.314915274037048e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9661560058594,0.0,0.0,9.904098260449246e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822692871094,0.0,0.0,0.0004698035772889,286.9148254394531,294.1499938964844,295.2422180175781,292.7025756835937,295.5151062011719,294.3088684082031,285.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021441848948,6.114812212132392e-09,0.0010021381312981,-0.0150721222162246,0.0,0.0,0.0,-0.0078441901132464,60.0,13.222352027893066,-0.0,-6.847309919066903e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,9.396039240527898e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94647216796875,0.0,0.0,9.894513641484082e-05,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.158447265625,0.0,0.0,7.307835767278448e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503479003906,0.0,0.0,9.894508548313752e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662780761719,0.0,0.0,0.0004693487426266,286.89324951171875,294.1499938964844,295.2257385253906,292.694091796875,295.5100402832031,294.2924194335937,285.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011736303567,6.0013047864515565e-09,0.00100116757676,-0.0147747779265046,0.0,0.0,0.0,-0.0077879205346107,60.0,13.16483211517334,-0.0,-6.834050481074885e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,9.396039240527898e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94647216796875,0.0,0.0,9.894513641484082e-05,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.158447265625,0.0,0.0,7.307835767278448e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503479003906,0.0,0.0,9.894508548313752e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662780761719,0.0,0.0,0.0004693487426266,286.89324951171875,294.1499938964844,295.2257385253906,292.694091796875,295.5100402832031,294.2924194335937,285.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011736303567,6.0013047864515565e-09,0.00100116757676,-0.0147747779265046,0.0,0.0,0.0,-0.0077879205346107,60.0,13.16483211517334,-0.0,-6.834050481074885e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95166015625,0.0,0.0,9.391829371452332e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,9.89008040050976e-05,299.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492919921875,0.0,0.0,7.304562313947827e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425048828125,0.0,0.0,9.890074579743668e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95831298828125,0.0,0.0,0.0004691384674515,286.882568359375,294.1499938964844,295.2176208496094,292.6900329589844,295.5074157714844,294.2843017578125,285.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007250821217,5.948821879542265e-09,0.0010007191449403,-0.014637291431427,0.0,0.0,0.0,-0.0077619040384888,60.0,13.137075424194336,-0.0,-6.827924181607159e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437866210937,0.0,0.0,9.388147009303792e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,9.8862023151014e-05,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401672363281,0.0,0.0,7.301699952222407e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346618652344,0.0,0.0,9.88619722193107e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95037841796875,0.0,0.0,0.0004689545603469,286.8719482421875,294.1499938964844,295.2095947265625,292.6860656738281,295.5047912597656,294.2762756347656,285.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003324132412,5.9029190424553235e-09,0.0010003264760598,-0.0145170418545603,0.0,0.0,0.0,-0.0077391471713781,60.0,13.110203742980955,-0.0,-6.822568821007735e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281005859375,0.0,0.0,9.382462303619832e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153137207031,0.0,0.0,9.88021565717645e-05,299.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1220703125,0.0,0.0,7.297280535567552e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190979003906,0.0,0.0,9.88021056400612e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93463134765625,0.0,0.0,0.0004686706233769,286.8509216308594,294.1499938964844,295.1936950683594,292.67852783203125,295.49932861328125,294.2603759765625,285.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997260058298,5.832038407760365e-09,0.0009997201850637,-0.0143313594162464,0.0,0.0,0.0,-0.0077040074393153,60.0,13.059739112854004,-0.0,-6.814302366819902e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281005859375,0.0,0.0,9.382462303619832e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153137207031,0.0,0.0,9.88021565717645e-05,299.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1220703125,0.0,0.0,7.297280535567552e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190979003906,0.0,0.0,9.88021056400612e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93463134765625,0.0,0.0,0.0004686706233769,286.8509216308594,294.1499938964844,295.1936950683594,292.67852783203125,295.49932861328125,294.2603759765625,285.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997260058298,5.832038407760365e-09,0.0009997201850637,-0.0143313594162464,0.0,0.0,0.0,-0.0077040074393153,60.0,13.059739112854004,-0.0,-6.814302366819902e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125366210937,0.0,0.0,9.378248796565458e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89990234375,0.0,0.0,9.87577805062756e-05,299.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1041259765625,0.0,0.0,7.294005627045408e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036560058594,0.0,0.0,9.87577295745723e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189758300781,0.0,0.0,0.0004684601735789,286.83013916015625,294.1499938964844,295.17803955078125,292.6714172363281,295.4937438964844,294.24462890625,285.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992759441956,5.7794875552019676e-09,0.0009992702398449,-0.0141936931759119,0.0,0.0,0.0,-0.0076779527589678,60.0,13.01229763031006,-0.0,-6.80817748843765e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125366210937,0.0,0.0,9.378248796565458e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89990234375,0.0,0.0,9.87577805062756e-05,299.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1041259765625,0.0,0.0,7.294005627045408e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036560058594,0.0,0.0,9.87577295745723e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189758300781,0.0,0.0,0.0004684601735789,286.83013916015625,294.1499938964844,295.17803955078125,292.6714172363281,295.4937438964844,294.24462890625,285.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992759441956,5.7794875552019676e-09,0.0009992702398449,-0.0141936931759119,0.0,0.0,0.0,-0.0076779527589678,60.0,13.01229763031006,-0.0,-6.80817748843765e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90020751953125,0.0,0.0,9.37690056161955e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876953125,0.0,0.0,9.874358511297032e-05,299.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898742675781,0.0,0.0,7.292959344340488e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,9.874353418126702e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90655517578125,0.0,0.0,0.0004683928855229,286.813720703125,294.1499938964844,295.1656494140625,292.6659851074219,295.4891052246094,294.23211669921875,285.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991325205191,5.76265613005944e-09,0.0009991268161684,-0.0141496006399393,0.0,0.0,0.0,-0.0076696113683283,60.0,12.977603912353516,-0.0,-6.806216390486952e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,9.376904199598356e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846435546875,0.0,0.0,9.87436214927584e-05,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863342285156,0.0,0.0,7.292962982319295e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,9.87435705610551e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034729003906,0.0,0.0,0.0004683930601458,286.8096618652344,294.1499938964844,295.1625671386719,292.6646423339844,295.4879455566406,294.22900390625,285.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991328697651,5.7626912131070185e-09,0.000999127048999,-0.0141496919095516,0.0,0.0,0.0,-0.0076696285977959,60.0,12.969529151916504,-0.0,-6.806219943200631e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818054199219,0.0,0.0,9.377398964716122e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8694763183594,0.0,0.0,9.874882380245252e-05,299.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06866455078125,0.0,0.0,7.293349335668609e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731384277344,0.0,0.0,9.874877287074924e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880615234375,0.0,0.0,0.0004684177984017,286.7893981933594,294.1499938964844,295.1472473144531,292.6582336425781,295.48199462890625,294.21343994140625,285.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999184558168,5.768797883831667e-09,0.0009991787374019,-0.0141656901687383,0.0,0.0,0.0,-0.0076726535335183,60.0,12.930002212524414,-0.0,-6.806931907021865e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818054199219,0.0,0.0,9.377398964716122e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8694763183594,0.0,0.0,9.874882380245252e-05,299.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06866455078125,0.0,0.0,7.293349335668609e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731384277344,0.0,0.0,9.874877287074924e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880615234375,0.0,0.0,0.0004684177984017,286.7893981933594,294.1499938964844,295.1472473144531,292.6582336425781,295.48199462890625,294.21343994140625,285.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999184558168,5.768797883831667e-09,0.0009991787374019,-0.0141656901687383,0.0,0.0,0.0,-0.0076726535335183,60.0,12.930002212524414,-0.0,-6.806931907021865e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741760253906,0.0,0.0,9.378635149914773e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619384765625,0.0,0.0,9.876184776658192e-05,299.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05987548828125,0.0,0.0,7.294312672456726e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8655700683594,0.0,0.0,9.876179683487862e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,0.0004684795858338,286.77935791015625,294.1499938964844,295.1396484375,292.6551208496094,295.4789428710937,294.20562744140625,285.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993166895583,5.784183798596132e-09,0.0009993109852075,-0.0142059959471225,0.0,0.0,0.0,-0.0076802838593721,60.0,12.911951065063477,-0.0,-6.808724606344185e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666076660156,0.0,0.0,9.380526171298698e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544311523437,0.0,0.0,9.878175478661432e-05,299.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511474609375,0.0,0.0,7.295783871086314e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580322265625,0.0,0.0,9.878170385491104e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.872802734375,0.0,0.0,0.0004685740277636,286.7694091796875,294.1499938964844,295.1320495605469,292.652099609375,295.47589111328125,294.1978454589844,285.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995178552344,5.807714753558457e-09,0.0009995120344683,-0.0142676392570137,0.0,0.0,0.0,-0.0076919486746191,60.0,12.894922256469728,-0.0,-6.811467301304219e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515014648437,0.0,0.0,9.386271995026618e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394775390625,0.0,0.0,9.884225437417626e-05,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337829589844,0.0,0.0,7.30025494704023e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8430480957031,0.0,0.0,9.884220344247296e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576354980469,0.0,0.0,0.0004688610788434,286.7496643066406,294.1499938964844,295.1169128417969,292.6462097167969,295.4695739746094,294.1821594238281,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100012938492,5.879254416640833e-09,0.0010001235641539,-0.0144550502300262,0.0,0.0,0.0,-0.0077274125069379,60.0,12.864084243774414,-0.0,-6.819808362479307e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515014648437,0.0,0.0,9.386271995026618e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394775390625,0.0,0.0,9.884225437417626e-05,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337829589844,0.0,0.0,7.30025494704023e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8430480957031,0.0,0.0,9.884220344247296e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576354980469,0.0,0.0,0.0004688610788434,286.7496643066406,294.1499938964844,295.1169128417969,292.6462097167969,295.4695739746094,294.1821594238281,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100012938492,5.879254416640833e-09,0.0010001235641539,-0.0144550502300262,0.0,0.0,0.0,-0.0077274125069379,60.0,12.864084243774414,-0.0,-6.819808362479307e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365478515625,0.0,0.0,9.3940288934391e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246459960937,0.0,0.0,9.892393427435307e-05,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165405273437,0.0,0.0,7.306290353881195e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82818603515625,0.0,0.0,9.89238833426498e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,0.000469248596346,286.73016357421875,294.1499938964844,295.1017761230469,292.6405334472656,295.4631652832031,294.1663513183594,285.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009551187977,5.975849592942951e-09,0.0010009491816163,-0.0147080952301621,0.0,0.0,0.0,-0.0077752973884344,60.0,12.836715698242188,-0.0,-6.831078991353935e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365478515625,0.0,0.0,9.3940288934391e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246459960937,0.0,0.0,9.892393427435307e-05,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165405273437,0.0,0.0,7.306290353881195e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82818603515625,0.0,0.0,9.89238833426498e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,0.000469248596346,286.73016357421875,294.1499938964844,295.1017761230469,292.6405334472656,295.4631652832031,294.1663513183594,285.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009551187977,5.975849592942951e-09,0.0010009491816163,-0.0147080952301621,0.0,0.0,0.0,-0.0077752973884344,60.0,12.836715698242188,-0.0,-6.831078991353935e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216857910156,0.0,0.0,9.404178854310884e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099365234375,0.0,0.0,9.903081809170544e-05,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994506835937,0.0,0.0,7.314186950679868e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134155273437,0.0,0.0,9.903076716000214e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82763671875,0.0,0.0,0.0004697556432802,286.7109069824219,294.1499938964844,295.0866394042969,292.6350402832031,295.45654296875,294.150390625,285.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020365007221,6.1022649155972886e-09,0.0010020303307101,-0.0150392539799213,0.0,0.0,0.0,-0.0078379679471254,60.0,12.813204765319824,-0.0,-6.845843358860293e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216857910156,0.0,0.0,9.404178854310884e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099365234375,0.0,0.0,9.903081809170544e-05,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994506835937,0.0,0.0,7.314186950679868e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134155273437,0.0,0.0,9.903076716000214e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82763671875,0.0,0.0,0.0004697556432802,286.7109069824219,294.1499938964844,295.0866394042969,292.6350402832031,295.45654296875,294.150390625,285.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020365007221,6.1022649155972886e-09,0.0010020303307101,-0.0150392539799213,0.0,0.0,0.0,-0.0078379679471254,60.0,12.813204765319824,-0.0,-6.845843358860293e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,9.415973909199238e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953491210937,0.0,0.0,9.915502596413717e-05,299.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98248291015625,0.0,0.0,7.323362660827115e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,9.915497503243388e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81280517578125,0.0,0.0,0.0004703448794316,286.69189453125,294.1499938964844,295.07147216796875,292.629638671875,295.44976806640625,294.1342163085937,285.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032926220446,6.249178507999886e-09,0.0010032863356173,-0.0154241044074296,0.0,0.0,0.0,-0.0079107983037829,60.0,12.792677879333496,-0.0,-6.863021440040029e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,9.415973909199238e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953491210937,0.0,0.0,9.915502596413717e-05,299.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98248291015625,0.0,0.0,7.323362660827115e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,9.915497503243388e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81280517578125,0.0,0.0,0.0004703448794316,286.69189453125,294.1499938964844,295.07147216796875,292.629638671875,295.44976806640625,294.1342163085937,285.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032926220446,6.249178507999886e-09,0.0010032863356173,-0.0154241044074296,0.0,0.0,0.0,-0.0079107983037829,60.0,12.792677879333496,-0.0,-6.863021440040029e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
