time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7995910644531,0.0,0.0,9.422543371329084e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880859375,0.0,0.0,9.92241984931752e-05,299.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740600585937,0.0,0.0,7.328473293455318e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914733886719,0.0,0.0,9.922415483742952e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8054504394531,0.0,0.0,0.00047067302512,286.6824645996094,294.1499938964844,295.0638427734375,292.6269836425781,295.44635009765625,294.1260681152344,285.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039927437901,6.331005053539229e-09,0.0010039864573627,-0.0156384501606225,0.0,0.0,0.0,-0.007951364852488,60.0,12.78353500366211,-0.0,-6.87259884557534e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922668457031,0.0,0.0,9.429451893083753e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,9.929695079335944e-05,299.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656677246094,0.0,0.0,7.333847315749153e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78424072265625,0.0,0.0,9.929689986165612e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.798095703125,0.0,0.0,0.0004710181383416,286.673095703125,294.1499938964844,295.0561828613281,292.62432861328125,295.44287109375,294.11785888671875,285.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047287214547,6.4170544433750365e-09,0.0010047222021967,-0.0158638581633567,0.0,0.0,0.0,-0.0079940231516957,60.0,12.775041580200195,-0.0,-6.882677183739362e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777404785156,0.0,0.0,9.444126044400036e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,9.945147758116946e-05,299.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,7.345262565650046e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698059082031,0.0,0.0,9.945142664946616e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78350830078125,0.0,0.0,0.0004717511765193,286.654541015625,294.1499938964844,295.0407409667969,292.6190795898437,295.4357604980469,294.1012878417969,285.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062917135655,6.599841562149322e-09,0.0010062850778922,-0.0163426622748374,0.0,0.0,0.0,-0.008084638044238,60.0,12.75978660583496,-0.0,-6.904110705363564e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777404785156,0.0,0.0,9.444126044400036e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,9.945147758116946e-05,299.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,7.345262565650046e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698059082031,0.0,0.0,9.945142664946616e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78350830078125,0.0,0.0,0.0004717511765193,286.654541015625,294.1499938964844,295.0407409667969,292.6190795898437,295.4357604980469,294.1012878417969,285.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062917135655,6.599841562149322e-09,0.0010062850778922,-0.0163426622748374,0.0,0.0,0.0,-0.008084638044238,60.0,12.75978660583496,-0.0,-6.904110705363564e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,9.459561260882764e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,9.961400792235509e-05,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,7.357269350904971e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554626464844,0.0,0.0,9.96139642666094e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,0.0004725222242996,286.63623046875,294.1499938964844,295.025146484375,292.61383056640625,295.4284973144531,294.08447265625,285.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079358471557,6.792103768304969e-09,0.001007929095067,-0.0168462730944156,0.0,0.0,0.0,-0.0081799505278468,60.0,12.746304512023926,-0.0,-6.926691042963284e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,9.459561260882764e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,9.961400792235509e-05,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,7.357269350904971e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554626464844,0.0,0.0,9.96139642666094e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,0.0004725222242996,286.63623046875,294.1499938964844,295.025146484375,292.61383056640625,295.4284973144531,294.08447265625,285.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079358471557,6.792103768304969e-09,0.001007929095067,-0.0168462730944156,0.0,0.0,0.0,-0.0081799505278468,60.0,12.746304512023926,-0.0,-6.926691042963284e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.750732421875,0.0,0.0,9.473496174905448e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,9.976074215956032e-05,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91796875,0.0,0.0,7.368109072558582e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7429504394531,0.0,0.0,9.976069850381464e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75634765625,0.0,0.0,0.0004732183006126,286.62030029296875,294.1499938964844,295.0111999511719,292.6091613769531,295.4219665527344,294.06951904296875,285.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094203753396,6.9656804768669645e-09,0.0010094133904203,-0.0173009280115365,0.0,0.0,0.0,-0.0082660000771284,60.0,12.73544692993164,-0.0,-6.947108488475352e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490234375,0.0,0.0,9.475382830714808e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380065917969,0.0,0.0,9.978062007576229e-05,299.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159851074219,0.0,0.0,7.369577360805124e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74127197265625,0.0,0.0,9.978056914405896e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.754638671875,0.0,0.0,0.0004733125679194,286.6181640625,294.1499938964844,295.0093078613281,292.6085205078125,295.42108154296875,294.0674743652344,285.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096214246004,6.9891883391903775e-09,0.0010096144396811,-0.0173625033348798,0.0,0.0,0.0,-0.0082776546478271,60.0,12.734009742736816,-0.0,-6.949876052431136e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,9.491285891272128e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72393798828125,0.0,0.0,9.99480762402527e-05,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996887207031,0.0,0.0,7.381947943940759e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271423339844,0.0,0.0,9.994803258450702e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,0.0004741069860756,286.60028076171875,294.1499938964844,294.9931945800781,292.6031188964844,295.4134826660156,294.05029296875,285.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113157331943,7.187282324849775e-09,0.0010113085154443,-0.0178813636302948,0.0,0.0,0.0,-0.00837585888803,60.0,12.722419738769531,-0.0,-6.973218802386327e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,9.491285891272128e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72393798828125,0.0,0.0,9.99480762402527e-05,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996887207031,0.0,0.0,7.381947943940759e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271423339844,0.0,0.0,9.994803258450702e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,0.0004741069860756,286.60028076171875,294.1499938964844,294.9931945800781,292.6031188964844,295.4134826660156,294.05029296875,285.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113157331943,7.187282324849775e-09,0.0010113085154443,-0.0178813636302948,0.0,0.0,0.0,-0.00837585888803,60.0,12.722419738769531,-0.0,-6.973218802386327e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,9.49913010117598e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169494628906,0.0,0.0,0.000100030680187,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916015625,0.0,0.0,7.388050289591774e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201538085937,0.0,0.0,0.0001000306365313,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,0.0004744988400489,286.5914306640625,294.1499938964844,294.98504638671875,292.6003723144531,295.4096374511719,294.0415954589844,285.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121510131284,7.284992165068614e-09,0.0010121437953785,-0.0181372873485088,0.0,0.0,0.0,-0.0084242960438132,60.0,12.716723442077637,-0.0,-6.984746647731299e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,9.506793139735235e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,0.0001001113705569,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.883544921875,0.0,0.0,7.394010754069313e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131652832031,0.0,0.0,0.0001001113269012,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,0.000474881613627,286.5826416015625,294.1499938964844,294.976806640625,292.5975952148437,295.4057312011719,294.03289794921875,285.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129674337804,7.380444255744578e-09,0.0010129599831998,-0.0183872915804386,0.0,0.0,0.0,-0.0084716165438294,60.0,12.710960388183594,-0.0,-6.996017987148663e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,9.521306492388248e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,0.0001002642020466,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,7.405300857499242e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,0.0001002641583909,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121276855469,0.0,0.0,0.0004756066191475,286.56524658203125,294.1499938964844,294.9600524902344,292.5919189453125,295.3978271484375,294.0152587890625,285.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145136620849,7.56122897627165e-09,0.001014506095089,-0.0188607908785343,0.0,0.0,0.0,-0.0085612395778298,60.0,12.698797225952148,-0.0,-7.017389691554855e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,9.521306492388248e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,0.0001002642020466,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,7.405300857499242e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,0.0001002641583909,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121276855469,0.0,0.0,0.0004756066191475,286.56524658203125,294.1499938964844,294.9600524902344,292.5919189453125,295.3978271484375,294.0152587890625,285.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145136620849,7.56122897627165e-09,0.001014506095089,-0.0188607908785343,0.0,0.0,0.0,-0.0085612395778298,60.0,12.698797225952148,-0.0,-7.017389691554855e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,9.53500421019271e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,0.0001004084479063,299.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85162353515625,0.0,0.0,7.415956497425213e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855163574219,0.0,0.0,0.0001004084042506,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982116699219,0.0,0.0,0.0004762908793054,286.54803466796875,294.1499938964844,294.94293212890625,292.58599853515625,295.3897399902344,293.9974670410156,285.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159730445593,7.731849827052883e-09,0.0010159653611481,-0.019307654350996,0.0,0.0,0.0,-0.0086458250880241,60.0,12.685953140258787,-0.0,-7.037589710989779e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,9.53500421019271e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,0.0001004084479063,299.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85162353515625,0.0,0.0,7.415956497425213e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855163574219,0.0,0.0,0.0001004084042506,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982116699219,0.0,0.0,0.0004762908793054,286.54803466796875,294.1499938964844,294.94293212890625,292.58599853515625,295.3897399902344,293.9974670410156,285.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159730445593,7.731849827052883e-09,0.0010159653611481,-0.019307654350996,0.0,0.0,0.0,-0.0086458250880241,60.0,12.685953140258787,-0.0,-7.037589710989779e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,9.546938235871494e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687927246094,0.0,0.0,0.0001005341109703,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359069824219,0.0,0.0,7.42523989174515e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.671875,0.0,0.0,0.0001005340673145,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,0.0004768870130646,286.5310974121094,294.1499938964844,294.92535400390625,292.5798645019531,295.3814392089844,293.9794006347656,285.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017244067043,7.880491814660218e-09,0.0010172361508011,-0.0196969471871852,0.0,0.0,0.0,-0.0087195122614502,60.0,12.671341896057127,-0.0,-7.055211881379364e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,9.546938235871494e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687927246094,0.0,0.0,0.0001005341109703,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359069824219,0.0,0.0,7.42523989174515e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.671875,0.0,0.0,0.0001005340673145,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,0.0004768870130646,286.5310974121094,294.1499938964844,294.92535400390625,292.5798645019531,295.3814392089844,293.9794006347656,285.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017244067043,7.880491814660218e-09,0.0010172361508011,-0.0196969471871852,0.0,0.0,0.0,-0.0087195122614502,60.0,12.671341896057127,-0.0,-7.055211881379364e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66552734375,0.0,0.0,9.557361045153812e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,0.0001006438615149,299.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,7.433348218910396e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,0.0001006438178592,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67071533203125,0.0,0.0,0.0004774076805915,286.5143737792969,294.1499938964844,294.9073181152344,292.57342529296875,295.3729858398437,293.9611511230469,285.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183545527979,8.010311525197267e-09,0.0010183465201407,-0.0200369358062744,0.0,0.0,0.0,-0.008783871307969,60.0,12.65501308441162,-0.0,-7.070620000604323e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66552734375,0.0,0.0,9.557361045153812e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,0.0001006438615149,299.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,7.433348218910396e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,0.0001006438178592,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67071533203125,0.0,0.0,0.0004774076805915,286.5143737792969,294.1499938964844,294.9073181152344,292.57342529296875,295.3729858398437,293.9611511230469,285.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183545527979,8.010311525197267e-09,0.0010183465201407,-0.0200369358062744,0.0,0.0,0.0,-0.008783871307969,60.0,12.65501308441162,-0.0,-7.070620000604323e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,9.561754268361256e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485900878906,0.0,0.0,0.0001006901293294,299.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,7.43676646379754e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,0.0001006900856737,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0004776271816808,286.5061340332031,294.1499938964844,294.89813232421875,292.570068359375,295.36871337890625,293.951904296875,285.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188220767304,8.065030421278152e-09,0.0010188139276579,-0.0201802402734756,0.0,0.0,0.0,-0.0088109951466321,60.0,12.645914077758787,-0.0,-7.077120045551055e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,9.56560324993916e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419372558594,0.0,0.0,0.0001007306564133,299.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80487060546875,0.0,0.0,7.439761247951537e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449279785156,0.0,0.0,0.0001007306127576,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571655273437,0.0,0.0,0.0004778194415848,286.4979248046875,294.1499938964844,294.8887939453125,292.5666198730469,295.3643493652344,293.942626953125,285.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192319750785,8.112962746054109e-09,0.001019223826006,-0.0203057695180177,0.0,0.0,0.0,-0.0088347578421235,60.0,12.636153221130373,-0.0,-7.082815756120908e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.638671875,0.0,0.0,9.571471309754996e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62872314453125,0.0,0.0,0.0001007924438454,299.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7895812988281,0.0,0.0,7.444326911354437e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63165283203125,0.0,0.0,0.0001007924074656,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0004781125753652,286.481689453125,294.1499938964844,294.86968994140625,292.5594482421875,295.35552978515625,293.9237976074219,285.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198572417721,8.186033184642838e-09,0.0010198490926995,-0.020497128367424,0.0,0.0,0.0,-0.0088709834963083,60.0,12.614330291748049,-0.0,-7.091503562151047e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.638671875,0.0,0.0,9.571471309754996e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62872314453125,0.0,0.0,0.0001007924438454,299.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7895812988281,0.0,0.0,7.444326911354437e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63165283203125,0.0,0.0,0.0001007924074656,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0004781125753652,286.481689453125,294.1499938964844,294.86968994140625,292.5594482421875,295.35552978515625,293.9237976074219,285.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198572417721,8.186033184642838e-09,0.0010198490926995,-0.020497128367424,0.0,0.0,0.0,-0.0088709834963083,60.0,12.614330291748049,-0.0,-7.091503562151047e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,9.575178410159424e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,0.000100831479358,299.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744445800781,0.0,0.0,7.447211828548461e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,0.0001008314429782,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304626464844,0.0,0.0,0.0004782977921422,286.4656982421875,294.1499938964844,294.8500061035156,292.5518798828125,295.34649658203125,293.9046325683594,285.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202521225437,8.232178494438358e-09,0.0010202438570559,-0.0206179749220609,0.0,0.0,0.0,-0.0088938614353537,60.0,12.589463233947754,-0.0,-7.096992504784795e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,9.575178410159424e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,0.000100831479358,299.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744445800781,0.0,0.0,7.447211828548461e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,0.0001008314429782,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304626464844,0.0,0.0,0.0004782977921422,286.4656982421875,294.1499938964844,294.8500061035156,292.5518798828125,295.34649658203125,293.9046325683594,285.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202521225437,8.232178494438358e-09,0.0010202438570559,-0.0206179749220609,0.0,0.0,0.0,-0.0088938614353537,60.0,12.589463233947754,-0.0,-7.096992504784795e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,9.57688025664538e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,0.0001008494000416,299.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601013183594,0.0,0.0,7.448537508025765e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,0.0001008493563858,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,0.0004783828335348,286.4506225585937,294.1499938964844,294.8295593261719,292.543212890625,295.3376159667969,293.8856506347656,285.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204326827079,8.253342009822973e-09,0.00102042441722,-0.0206733997911214,0.0,0.0,0.0,-0.0089043509215116,60.0,12.561887741088867,-0.0,-7.09951066824033e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,9.576943557476623e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026611328125,0.0,0.0,0.0001008500694297,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,7.448586984537542e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,0.0001008500330499,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173095703125,0.0,0.0,0.0004783860058523,286.4499816894531,294.1499938964844,294.8286437988281,292.5428161621094,295.3372497558594,293.88482666015625,285.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204394347965,8.254135153151765e-09,0.0010204311693087,-0.020675478503108,0.0,0.0,0.0,-0.0089047439396381,60.0,12.56063175201416,-0.0,-7.099605170424186e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,9.578450408298522e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,0.0001008659310173,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,7.44976059650071e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926818847656,0.0,0.0,0.0001008658946375,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,0.0004784612974617,286.4345092773437,294.1499938964844,294.8046569824219,292.5313720703125,295.32769775390625,293.8639221191406,285.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102059985511,8.27286594784482e-09,0.0010205915896221,-0.0207245294004678,0.0,0.0,0.0,-0.0089140310883522,60.0,12.52751922607422,-0.0,-7.101834142986263e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,9.578450408298522e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,0.0001008659310173,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,7.44976059650071e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926818847656,0.0,0.0,0.0001008658946375,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,0.0004784612974617,286.4345092773437,294.1499938964844,294.8046569824219,292.5313720703125,295.32769775390625,293.8639221191406,285.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102059985511,8.27286594784482e-09,0.0010205915896221,-0.0207245294004678,0.0,0.0,0.0,-0.0089140310883522,60.0,12.52751922607422,-0.0,-7.101834142986263e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,9.579062316333876e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,0.0001008723775157,299.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,7.4502378993202e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,0.0001008723411359,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978698730469,0.0,0.0,0.0004784918855875,286.4268798828125,294.1499938964844,294.791748046875,292.5247802734375,295.3228454589844,293.8529968261719,285.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206648148596,8.280472307831133e-09,0.0010206565493717,-0.0207444503903388,0.0,0.0,0.0,-0.0089178010821342,60.0,12.509475708007812,-0.0,-7.102739374431621e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5866394042969,0.0,0.0,9.579580364516004e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771789550781,0.0,0.0,0.000100877827208,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300720214844,0.0,0.0,7.450640987372026e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,0.0001008777908282,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914611816406,0.0,0.0,0.0004785177588928,286.4192810058594,294.1499938964844,294.7782592773437,292.5177001953125,295.3179016113281,293.8417053222656,285.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207198793068,8.286901831411342e-09,0.0010207114974036,-0.0207612868398427,0.0,0.0,0.0,-0.0089209880679845,60.0,12.490320205688477,-0.0,-7.103504628958035e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740051269531,0.0,0.0,9.58034725044854e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,0.0001008859035209,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71563720703125,0.0,0.0,7.451239798683673e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,0.0001008858598652,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787658691406,0.0,0.0,0.0004785560886375,286.4043273925781,294.1499938964844,294.7495422363281,292.5019226074219,295.3077087402344,293.8175964355469,285.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208012536168,8.296418663178429e-09,0.0010207929881289,-0.0207862108945846,0.0,0.0,0.0,-0.0089257070794701,60.0,12.448599815368652,-0.0,-7.104637944621572e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740051269531,0.0,0.0,9.58034725044854e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,0.0001008859035209,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71563720703125,0.0,0.0,7.451239798683673e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,0.0001008858598652,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787658691406,0.0,0.0,0.0004785560886375,286.4043273925781,294.1499938964844,294.7495422363281,292.5019226074219,295.3077087402344,293.8175964355469,285.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208012536168,8.296418663178429e-09,0.0010207929881289,-0.0207862108945846,0.0,0.0,0.0,-0.0089257070794701,60.0,12.448599815368652,-0.0,-7.104637944621572e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,9.58084056037478e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0001008910912787,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013244628906,0.0,0.0,7.451625424437225e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550231933594,0.0,0.0,0.0001008910548989,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.0,0.0004785807686857,286.3895874023437,294.1499938964844,294.71875,292.4842529296875,295.29718017578125,293.79180908203125,285.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208535240963,8.302526666170706e-09,0.0010208452586084,-0.0208022054284811,0.0,0.0,0.0,-0.0089287348091602,60.0,12.403169631958008,-0.0,-7.105364829840255e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,9.58084056037478e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0001008910912787,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013244628906,0.0,0.0,7.451625424437225e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550231933594,0.0,0.0,0.0001008910548989,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.0,0.0004785807686857,286.3895874023437,294.1499938964844,294.71875,292.4842529296875,295.29718017578125,293.79180908203125,285.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208535240963,8.302526666170706e-09,0.0010208452586084,-0.0208022054284811,0.0,0.0,0.0,-0.0089287348091602,60.0,12.403169631958008,-0.0,-7.105364829840255e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54913330078125,0.0,0.0,9.581074846209958e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400085449219,0.0,0.0,0.0001008935578283,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,7.451809506164864e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,0.0001008935214485,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,0.0004785924975294,286.37506103515625,294.1499938964844,294.6860046386719,292.4648132324219,295.28631591796875,293.76446533203125,285.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208782041445,8.305408805142633e-09,0.0010208699386566,-0.0208097528666257,0.0,0.0,0.0,-0.0089301634579896,60.0,12.3544921875,-0.0,-7.105708021981627e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54913330078125,0.0,0.0,9.581074846209958e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400085449219,0.0,0.0,0.0001008935578283,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,7.451809506164864e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,0.0001008935214485,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,0.0004785924975294,286.37506103515625,294.1499938964844,294.6860046386719,292.4648132324219,295.28631591796875,293.76446533203125,285.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208782041445,8.305408805142633e-09,0.0010208699386566,-0.0208097528666257,0.0,0.0,0.0,-0.0089301634579896,60.0,12.3544921875,-0.0,-7.105708021981627e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,9.581042104400694e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,0.0001008932085824,299.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731872558594,0.0,0.0,7.451785495504737e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5305480957031,0.0,0.0,0.0001008931722026,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414733886719,0.0,0.0,0.0004785908677149,286.3607788085937,294.1499938964844,294.6514587402344,292.4437561035156,295.2750244140625,293.7352905273437,285.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208742460235,8.304955834148586e-09,0.0010208659805357,-0.0208085663616657,0.0,0.0,0.0,-0.0089299390092492,60.0,12.302146911621094,-0.0,-7.105654020733709e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
