time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,9.581042104400694e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,0.0001008932085824,299.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731872558594,0.0,0.0,7.451785495504737e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5305480957031,0.0,0.0,0.0001008931722026,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414733886719,0.0,0.0,0.0004785908677149,286.3607788085937,294.1499938964844,294.6514587402344,292.4437561035156,295.2750244140625,293.7352905273437,285.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208742460235,8.304955834148586e-09,0.0010208659805357,-0.0208085663616657,0.0,0.0,0.0,-0.0089299390092492,60.0,12.302146911621094,-0.0,-7.105654020733709e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,9.58094169618562e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0001008921535685,299.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.666259765625,0.0,0.0,7.451708370354027e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,0.0001008921171887,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53533935546875,0.0,0.0,0.0004785858909599,286.3537292480469,294.1499938964844,294.63360595703125,292.43267822265625,295.2692565917969,293.7201538085937,285.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208634193986,8.303688403543674e-09,0.0010208551539108,-0.0208052471280097,0.0,0.0,0.0,-0.0089293103665113,60.0,12.27488136291504,-0.0,-7.105502675130992e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,9.580791811458766e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.515869140625,0.0,0.0,0.0001008905746857,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,7.451592682627961e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,0.00010089053103,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292663574219,0.0,0.0,0.0004785784112755,286.3467102050781,294.1499938964844,294.6153259277344,292.4212646484375,295.2633972167969,293.7045288085937,285.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208473540842,8.301801912580231e-09,0.0010208390885964,-0.020800307393074,0.0,0.0,0.0,-0.0089283753186464,60.0,12.246779441833496,-0.0,-7.105278143626492e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,9.580353798810393e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,0.0001008859544526,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,7.45125362300314e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,0.0001008859180728,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172424316406,0.0,0.0,0.0004785565542988,286.3328552246094,294.1499938964844,294.5777587890625,292.3974914550781,295.2513122558594,293.6719970703125,285.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208003222942,8.296306752697546e-09,0.0010207920568063,-0.020785916596651,0.0,0.0,0.0,-0.0089256512001156,60.0,12.18847370147705,-0.0,-7.104624444309593e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,9.580353798810393e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,0.0001008859544526,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,7.45125362300314e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,0.0001008859180728,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172424316406,0.0,0.0,0.0004785565542988,286.3328552246094,294.1499938964844,294.5777587890625,292.3974914550781,295.2513122558594,293.6719970703125,285.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208003222942,8.296306752697546e-09,0.0010207920568063,-0.020785916596651,0.0,0.0,0.0,-0.0089256512001156,60.0,12.18847370147705,-0.0,-7.104624444309593e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,9.579749166732654e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,0.0001008795879897,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63214111328125,0.0,0.0,7.450785051332787e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.494873046875,0.0,0.0,0.0001008795516099,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,0.0004785264027304,286.3192749023437,294.1499938964844,294.53887939453125,292.37255859375,295.2387390136719,293.6377868652344,285.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207355953752,8.288739472561701e-09,0.0010207273298874,-0.0207660999149084,0.0,0.0,0.0,-0.0089218998327851,60.0,12.12760066986084,-0.0,-7.103723476120649e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,9.579749166732654e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,0.0001008795879897,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63214111328125,0.0,0.0,7.450785051332787e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.494873046875,0.0,0.0,0.0001008795516099,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,0.0004785264027304,286.3192749023437,294.1499938964844,294.53887939453125,292.37255859375,295.2387390136719,293.6377868652344,285.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207355953752,8.288739472561701e-09,0.0010207273298874,-0.0207660999149084,0.0,0.0,0.0,-0.0089218998327851,60.0,12.12760066986084,-0.0,-7.103723476120649e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,9.579005563864484e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,0.0001008717517834,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188049316406,0.0,0.0,7.450208067893982e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,0.0001008717226795,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,0.0004784892662428,286.305908203125,294.1499938964844,294.4989318847656,292.3466491699219,295.2257080078125,293.60205078125,285.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206560837104,8.279436691793762e-09,0.0010206478182226,-0.0207417365163564,0.0,0.0,0.0,-0.0089172879233956,60.0,12.064492225646973,-0.0,-7.102616450538336e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,9.579005563864484e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,0.0001008717517834,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188049316406,0.0,0.0,7.450208067893982e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,0.0001008717226795,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,0.0004784892662428,286.305908203125,294.1499938964844,294.4989318847656,292.3466491699219,295.2257080078125,293.60205078125,285.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206560837104,8.279436691793762e-09,0.0010206478182226,-0.0207417365163564,0.0,0.0,0.0,-0.0089172879233956,60.0,12.064492225646973,-0.0,-7.102616450538336e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,9.578147728461772e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,0.000100862715044,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,7.449542317772284e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,0.0001008626786642,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,0.0004784464254043,286.29278564453125,294.1499938964844,294.4580078125,292.3199462890625,295.212158203125,293.5649719238281,285.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205643484368,8.268708384662204e-09,0.001020556082949,-0.0207136403769254,0.0,0.0,0.0,-0.008911969140172,60.0,11.999518394470217,-0.0,-7.101339605242174e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,9.578147728461772e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,0.000100862715044,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,7.449542317772284e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,0.0001008626786642,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,0.0004784464254043,286.29278564453125,294.1499938964844,294.4580078125,292.3199462890625,295.212158203125,293.5649719238281,285.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205643484368,8.268708384662204e-09,0.001020556082949,-0.0207136403769254,0.0,0.0,0.0,-0.008911969140172,60.0,11.999518394470217,-0.0,-7.101339605242174e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,9.577683522365989e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,0.0001008578256005,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990905761719,0.0,0.0,7.449182157870382e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,0.0001008577892207,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,0.0004784232587553,286.2862854003906,294.1499938964844,294.4372253417969,292.30633544921875,295.2052001953125,293.54595947265625,285.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205147555097,8.262906803224723e-09,0.0010205064900219,-0.0206984486430883,0.0,0.0,0.0,-0.0089090932160615,60.0,11.966401100158691,-0.0,-7.100648957703015e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4663391113281,0.0,0.0,9.577201126376168e-05,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,0.0001008527469821,299.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59259033203125,0.0,0.0,7.448808173649013e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0001008527106023,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,0.0004783991607837,286.2798767089844,294.1499938964844,294.41632080078125,292.2925720214844,295.1981201171875,293.5266418457031,285.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204631835222,8.256878736290219e-09,0.0010204549180343,-0.0206826608628034,0.0,0.0,0.0,-0.0089061046019196,60.0,11.932938575744627,-0.0,-7.099931309539897e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,9.576193406246604e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,0.0001008421313599,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,7.448026008205488e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44927978515625,0.0,0.0,0.0001008421022561,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4592590332031,0.0,0.0,0.0004783488693647,286.2672424316406,294.1499938964844,294.3739929199219,292.2646789550781,295.1835632324219,293.4873046875,285.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244290583547809e-09,0.0010203472338616,-0.0206496976315975,0.0,0.0,0.0,-0.0088998647406697,60.0,11.865145683288574,-0.0,-7.098433485452915e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,9.576193406246604e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,0.0001008421313599,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,7.448026008205488e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44927978515625,0.0,0.0,0.0001008421022561,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4592590332031,0.0,0.0,0.0004783488693647,286.2672424316406,294.1499938964844,294.3739929199219,292.2646789550781,295.1835632324219,293.4873046875,285.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244290583547809e-09,0.0010203472338616,-0.0206496976315975,0.0,0.0,0.0,-0.0088998647406697,60.0,11.865145683288574,-0.0,-7.098433485452915e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,9.57515076152049e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,0.0001008311519399,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,7.44721619412303e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,0.0001008311155601,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,0.000478296802612,286.2548217773437,294.1499938964844,294.33123779296875,292.2364501953125,295.1684875488281,293.4470520019531,285.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231263670666067e-09,0.001020235940814,-0.0206155814230442,0.0,0.0,0.0,-0.0088934069499373,60.0,11.796401977539062,-0.0,-7.096883791746222e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,9.57515076152049e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,0.0001008311519399,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,7.44721619412303e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,0.0001008311155601,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,0.000478296802612,286.2548217773437,294.1499938964844,294.33123779296875,292.2364501953125,295.1684875488281,293.4470520019531,285.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231263670666067e-09,0.001020235940814,-0.0206155814230442,0.0,0.0,0.0,-0.0088934069499373,60.0,11.796401977539062,-0.0,-7.096883791746222e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,9.574100840836763e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,0.0001008200924843,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,7.446401286870241e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,0.0001008200561045,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371032714844,0.0,0.0,0.0004782443575095,286.2426452636719,294.1499938964844,294.2882080078125,292.20806884765625,295.1529235839844,293.4060974121094,285.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218147051763935e-09,0.0010201237164437,-0.020581230521202,0.0,0.0,0.0,-0.0088869044557213,60.0,11.727045059204102,-0.0,-7.095323439898493e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,9.574100840836763e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,0.0001008200924843,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,7.446401286870241e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,0.0001008200561045,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371032714844,0.0,0.0,0.0004782443575095,286.2426452636719,294.1499938964844,294.2882080078125,292.20806884765625,295.1529235839844,293.4060974121094,285.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218147051763935e-09,0.0010201237164437,-0.020581230521202,0.0,0.0,0.0,-0.0088869044557213,60.0,11.727045059204102,-0.0,-7.095323439898493e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.57307347562164e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,0.0001008092658594,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.0,0.0,7.445603841915727e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166564941406,0.0,0.0,0.0001008092367555,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,0.0004781930765602,286.2306823730469,294.1499938964844,294.2450866699219,292.1796264648437,295.1368408203125,293.36456298828125,285.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200222022831,8.205311985420849e-09,0.0010200139367952,-0.020547617226839,0.0,0.0,0.0,-0.008880540728569,60.0,11.657404899597168,-0.0,-7.093796483559346e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.57307347562164e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,0.0001008092658594,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.0,0.0,7.445603841915727e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166564941406,0.0,0.0,0.0001008092367555,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,0.0004781930765602,286.2306823730469,294.1499938964844,294.2450866699219,292.1796264648437,295.1368408203125,293.36456298828125,285.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200222022831,8.205311985420849e-09,0.0010200139367952,-0.020547617226839,0.0,0.0,0.0,-0.008880540728569,60.0,11.657404899597168,-0.0,-7.093796483559346e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,9.572576527716592e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,0.0001008040344459,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361328125,0.0,0.0,7.445218216162175e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,0.0001008039980661,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,0.0004781682509928,286.22479248046875,294.1499938964844,294.2235107421875,292.1654357910156,295.12860107421875,293.3436279296875,285.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199691168963,8.199101841910306e-09,0.0010199608514085,-0.0205313544720411,0.0,0.0,0.0,-0.0088774627074599,60.0,11.622588157653809,-0.0,-7.093057519114154e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,9.572095586918294e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,0.0001007989703794,299.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,7.444844959536567e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,0.0001007989339996,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,0.0004781442403327,286.218994140625,294.1499938964844,294.2019958496094,292.1513061523437,295.1202392578125,293.3226013183594,285.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199176613241,8.193093314901034e-09,0.0010199095122516,-0.0205156207084655,0.0,0.0,0.0,-0.0088744843378663,60.0,11.587818145751951,-0.0,-7.092343423664715e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,9.571202826919034e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,0.0001007895698421,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,7.444152288371697e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,0.0001007895334623,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,0.0004780996823683,286.20751953125,294.1499938964844,294.1591491699219,292.123291015625,295.1031188964844,293.28045654296875,285.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198223171755,8.181943123020119e-09,0.001019814168103,-0.0204864181578159,0.0,0.0,0.0,-0.0088689560070633,60.0,11.518611907958984,-0.0,-7.091016840377051e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,9.571202826919034e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,0.0001007895698421,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,7.444152288371697e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,0.0001007895334623,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,0.0004780996823683,286.20751953125,294.1499938964844,294.1591491699219,292.123291015625,295.1031188964844,293.28045654296875,285.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198223171755,8.181943123020119e-09,0.001019814168103,-0.0204864181578159,0.0,0.0,0.0,-0.0088689560070633,60.0,11.518611907958984,-0.0,-7.091016840377051e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907470703125,0.0,0.0,9.570418478688224e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38311767578125,0.0,0.0,0.0001007812970783,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,7.44354329071939e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,0.0001007812679745,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,0.0004780605086125,286.1962890625,294.1499938964844,294.1166687011719,292.0957336425781,295.0855407714844,293.2382202148437,285.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197383817285,8.172131416017692e-09,0.001019730232656,-0.0204607229679822,0.0,0.0,0.0,-0.0088640917092561,60.0,11.45012092590332,-0.0,-7.089850129204933e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907470703125,0.0,0.0,9.570418478688224e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38311767578125,0.0,0.0,0.0001007812970783,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,7.44354329071939e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,0.0001007812679745,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,0.0004780605086125,286.1962890625,294.1499938964844,294.1166687011719,292.0957336425781,295.0855407714844,293.2382202148437,285.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197383817285,8.172131416017692e-09,0.001019730232656,-0.0204607229679822,0.0,0.0,0.0,-0.0088640917092561,60.0,11.45012092590332,-0.0,-7.089850129204933e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,9.569777466822416e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,0.0001007745522656,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,7.443046342814341e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,0.0001007745158858,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,0.0004780285235028,286.1852722167969,294.1499938964844,294.0747375488281,292.0687866210937,295.0675048828125,293.19610595703125,285.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196698131039,8.164115605779898e-09,0.0010196616640314,-0.0204397309571504,0.0,0.0,0.0,-0.0088601186871528,60.0,11.382643699645996,-0.0,-7.088896580853543e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,9.569777466822416e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,0.0001007745522656,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,7.443046342814341e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,0.0001007745158858,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,0.0004780285235028,286.1852722167969,294.1499938964844,294.0747375488281,292.0687866210937,295.0675048828125,293.19610595703125,285.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196698131039,8.164115605779898e-09,0.0010196616640314,-0.0204397309571504,0.0,0.0,0.0,-0.0088601186871528,60.0,11.382643699645996,-0.0,-7.088896580853543e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,9.569299436407164e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,0.0001007695173029,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,7.442675996571779e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,0.0001007694881991,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,0.0004780046583618,286.17449951171875,294.1499938964844,294.0335693359375,292.0426025390625,295.04901123046875,293.1542358398437,285.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196187067776,8.158130171409539e-09,0.0010196105577051,-0.0204240567982196,0.0,0.0,0.0,-0.0088571514934301,60.0,11.316519737243652,-0.0,-7.088185327575047e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,9.569299436407164e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,0.0001007695173029,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,7.442675996571779e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,0.0001007694881991,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,0.0004780046583618,286.17449951171875,294.1499938964844,294.0335693359375,292.0426025390625,295.04901123046875,293.1542358398437,285.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196187067776,8.158130171409539e-09,0.0010196105577051,-0.0204240567982196,0.0,0.0,0.0,-0.0088571514934301,60.0,11.316519737243652,-0.0,-7.088185327575047e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,9.569167741574348e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581848144531,0.0,0.0,0.000100768127595,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,7.442574133165181e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603820800781,0.0,0.0,0.0001007680984912,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,0.00047799811,286.16925048828125,294.1499938964844,294.0132751464844,292.02984619140625,295.03955078125,293.133544921875,285.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196045041084,8.156472830478378e-09,0.0010195963550359,-0.0204197149723768,0.0,0.0,0.0,-0.0088563300669193,60.0,11.284344673156738,-0.0,-7.087988507237243e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,9.569083340466022e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,0.0001007672326522,299.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,7.442509377142414e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35552978515625,0.0,0.0,0.0001007672035484,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.0004779938899446,286.1640625,294.1499938964844,293.9932556152344,292.0173645019531,295.0299987792969,293.11297607421875,285.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195955401286,8.155404351839481e-09,0.0010195873910561,-0.0204169172793626,0.0,0.0,0.0,-0.0088558010756969,60.0,11.252645492553713,-0.0,-7.087861320087542e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,9.569033863954246e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,0.0001007667087833,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,7.442472269758582e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,0.0001007666796795,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,0.000477991416119,286.1537780761719,294.1499938964844,293.9540100097656,291.9931945800781,295.0106201171875,293.0722351074219,285.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195899521932,8.154754205236259e-09,0.0010195816867053,-0.0204152148216962,0.0,0.0,0.0,-0.0088554779067635,60.0,11.190293312072754,-0.0,-7.087783870929344e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,9.569033863954246e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,0.0001007667087833,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,7.442472269758582e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,0.0001007666796795,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,0.000477991416119,286.1537780761719,294.1499938964844,293.9540100097656,291.9931945800781,295.0106201171875,293.0722351074219,285.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195899521932,8.154754205236259e-09,0.0010195816867053,-0.0204152148216962,0.0,0.0,0.0,-0.0088554779067635,60.0,11.190293312072754,-0.0,-7.087783870929344e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,9.56929798121564e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,0.0001007694954751,299.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,7.442678906954825e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,0.0001007694663712,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,0.0004780046583618,286.1437683105469,294.1499938964844,293.9159851074219,291.97027587890625,294.9908752441406,293.0323181152344,285.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196177754551,8.158020925463916e-09,0.0010196095099672,-0.0204237699508667,0.0,0.0,0.0,-0.0088570974767208,60.0,11.130701065063477,-0.0,-7.088172537805806e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,9.56929798121564e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,0.0001007694954751,299.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,7.442678906954825e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,0.0001007694663712,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,0.0004780046583618,286.1437683105469,294.1499938964844,293.9159851074219,291.97027587890625,294.9908752441406,293.0323181152344,285.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196177754551,8.158020925463916e-09,0.0010196095099672,-0.0204237699508667,0.0,0.0,0.0,-0.0088570974767208,60.0,11.130701065063477,-0.0,-7.088172537805806e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,9.569856047164647e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,0.0001007753671729,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391174316406,0.0,0.0,7.443114009220153e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.000100775338069,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,0.0004780325398314,286.13397216796875,294.1499938964844,293.8793334960937,291.94879150390625,294.9708251953125,292.99334716796875,285.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196769144386,8.16493805899654e-09,0.001019668765366,-0.0204418841749429,0.0,0.0,0.0,-0.0088605266064405,60.0,11.073878288269045,-0.0,-7.088994635751078e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,9.569856047164647e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,0.0001007753671729,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391174316406,0.0,0.0,7.443114009220153e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.000100775338069,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,0.0004780325398314,286.13397216796875,294.1499938964844,293.8793334960937,291.94879150390625,294.9708251953125,292.99334716796875,285.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196769144386,8.16493805899654e-09,0.001019668765366,-0.0204418841749429,0.0,0.0,0.0,-0.0088605266064405,60.0,11.073878288269045,-0.0,-7.088994635751078e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
