time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32281494140625,0.0,0.0,9.570706606609748e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0001007843238767,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,7.443777576554567e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,0.0001007842947728,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0004780750605277,286.1243896484375,294.1499938964844,293.84423828125,291.9288635253906,294.9505310058594,292.9552917480469,285.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197673691436,8.175513599439911e-09,0.0010197592200711,-0.0204695798456668,0.0,0.0,0.0,-0.008865769021213,60.0,11.019803047180176,-0.0,-7.090252296393373e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32281494140625,0.0,0.0,9.570706606609748e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0001007843238767,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,7.443777576554567e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,0.0001007842947728,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0004780750605277,286.1243896484375,294.1499938964844,293.84423828125,291.9288635253906,294.9505310058594,292.9552917480469,285.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197673691436,8.175513599439911e-09,0.0010197592200711,-0.0204695798456668,0.0,0.0,0.0,-0.008865769021213,60.0,11.019803047180176,-0.0,-7.090252296393373e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182373046875,0.0,0.0,9.571286500431596e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,0.0001007904284051,299.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,7.444228685926646e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,0.0001007903993013,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,0.000478104018839,286.11968994140625,294.1499938964844,293.82733154296875,291.9195251464844,294.9402770996094,292.93682861328125,285.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198296513408,8.182719390958937e-09,0.0010198215022683,-0.0204884521663188,0.0,0.0,0.0,-0.0088693452998995,60.0,10.99424171447754,-0.0,-7.0911092109327e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,9.571927512297408e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,0.0001007971732178,299.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,7.44472854421474e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0001007971513899,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.0004781360621564,286.1150207519531,294.1499938964844,293.8108825683594,291.9106750488281,294.9299621582031,292.9186096191406,285.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198979871347,8.190692568632585e-09,0.0010198898380622,-0.0205093324184417,0.0,0.0,0.0,-0.0088732978329062,60.0,10.969313621520996,-0.0,-7.09205778548494e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,9.573412535246462e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,0.0001008128092507,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,7.445883966283873e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,0.0001008127801469,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,0.0004782102478202,286.1058044433594,294.1499938964844,293.7794189453125,291.89434814453125,294.9093017578125,292.8828430175781,285.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200551478192,8.209160462513411e-09,0.0010200469987466,-0.0205576978623867,0.0,0.0,0.0,-0.0088824499398469,60.0,10.921272277832031,-0.0,-7.094254073081174e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,9.573412535246462e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,0.0001008128092507,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,7.445883966283873e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,0.0001008127801469,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,0.0004782102478202,286.1058044433594,294.1499938964844,293.7794189453125,291.89434814453125,294.9093017578125,292.8828430175781,285.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200551478192,8.209160462513411e-09,0.0010200469987466,-0.0205576978623867,0.0,0.0,0.0,-0.0088824499398469,60.0,10.921272277832031,-0.0,-7.094254073081174e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,9.575334843248128e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891540527344,0.0,0.0,0.0001008330509648,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,7.44738063076511e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,0.0001008330291369,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,0.0004783063195645,286.0968017578125,294.1499938964844,293.75,291.880126953125,294.8884582519531,292.8489074707031,285.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202598059549,8.233087989140131e-09,0.0010202515404671,-0.0206203591078519,0.0,0.0,0.0,-0.0088943121954798,60.0,10.877883911132812,-0.0,-7.097100507280629e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,9.575334843248128e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891540527344,0.0,0.0,0.0001008330509648,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,7.44738063076511e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,0.0001008330291369,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,0.0004783063195645,286.0968017578125,294.1499938964844,293.75,291.880126953125,294.8884582519531,292.8489074707031,285.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202598059549,8.233087989140131e-09,0.0010202515404671,-0.0206203591078519,0.0,0.0,0.0,-0.0088943121954798,60.0,10.877883911132812,-0.0,-7.097100507280629e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,9.577452874509618e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,0.0001008553517749,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,7.449029362760484e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,0.000100855329947,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,0.0004784121119882,286.0880126953125,294.1499938964844,293.721923828125,291.8681030273437,294.86749267578125,292.81622314453125,285.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485186018,8.259447348279991e-09,0.0010204769205302,-0.0206893887370824,0.0,0.0,0.0,-0.0089073786512017,60.0,10.838299751281738,-0.0,-7.10023755345901e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,9.577452874509618e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,0.0001008553517749,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,7.449029362760484e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,0.000100855329947,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,0.0004784121119882,286.0880126953125,294.1499938964844,293.721923828125,291.8681030273437,294.86749267578125,292.81622314453125,285.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485186018,8.259447348279991e-09,0.0010204769205302,-0.0206893887370824,0.0,0.0,0.0,-0.0089073786512017,60.0,10.838299751281738,-0.0,-7.10023755345901e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,9.579707693774252e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.0001008790932246,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,7.450784323737025e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,0.0001008790713967,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0004785247729159,286.0794372558594,294.1499938964844,293.6943359375,291.8582763671875,294.8464050292969,292.7848815917969,285.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287512898164096e-09,0.0010207168525084,-0.0207628868520259,0.0,0.0,0.0,-0.0089212916791439,60.0,10.803071975708008,-0.0,-7.103577814859818e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,9.579707693774252e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.0001008790932246,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,7.450784323737025e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,0.0001008790713967,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0004785247729159,286.0794372558594,294.1499938964844,293.6943359375,291.8582763671875,294.8464050292969,292.7848815917969,285.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287512898164096e-09,0.0010207168525084,-0.0207628868520259,0.0,0.0,0.0,-0.0089212916791439,60.0,10.803071975708008,-0.0,-7.103577814859818e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,9.580856567481531e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0001008912004181,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,7.45167926652357e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,0.0001008911713142,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777404785156,0.0,0.0,0.0004785821947734,286.07525634765625,294.1499938964844,293.6807556152344,291.8541564941406,294.8358154296875,292.7697448730469,285.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301818787970205e-09,0.0010208395542576,-0.0208003520965576,0.0,0.0,0.0,-0.0089283855631947,60.0,10.78749656677246,-0.0,-7.1052802752547e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,9.582012717146426e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,0.0001009033658192,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,7.452578574884683e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,0.0001009033439913,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,0.0004786399367731,286.07110595703125,294.1499938964844,293.66729736328125,291.8505554199219,294.8251647949219,292.7548217773437,285.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209708707407,8.316206390190928e-09,0.0010209624888375,-0.0208380296826362,0.0,0.0,0.0,-0.0089355176314711,60.0,10.772716522216797,-0.0,-7.106993393790617e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,9.584334475221112e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.0001009278203127,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587951660156,0.0,0.0,7.454385922756046e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,0.0001009277912089,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,0.0004787559446413,286.0629272460937,294.1499938964844,293.6407470703125,291.84478759765625,294.8038635253906,292.72540283203125,285.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345107715967972e-09,0.0010212092893198,-0.0209137145429849,0.0,0.0,0.0,-0.0089498441666364,60.0,10.744864463806152,-0.0,-7.110434552259903e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,9.584334475221112e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.0001009278203127,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587951660156,0.0,0.0,7.454385922756046e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,0.0001009277912089,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,0.0004787559446413,286.0629272460937,294.1499938964844,293.6407470703125,291.84478759765625,294.8038635253906,292.72540283203125,285.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345107715967972e-09,0.0010212092893198,-0.0209137145429849,0.0,0.0,0.0,-0.0089498441666364,60.0,10.744864463806152,-0.0,-7.110434552259903e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538757324219,0.0,0.0,9.586633677827194e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,0.0001009520201478,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,7.456175080733374e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,0.0001009519983199,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,0.0004788707883562,286.0549621582031,294.1499938964844,293.61474609375,291.8408508300781,294.7825012207031,292.6968688964844,285.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373723048293868e-09,0.0010214539943262,-0.0209886524826288,0.0,0.0,0.0,-0.0089640291407704,60.0,10.720852851867676,-0.0,-7.113843025763344e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538757324219,0.0,0.0,9.586633677827194e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,0.0001009520201478,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,7.456175080733374e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,0.0001009519983199,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,0.0004788707883562,286.0549621582031,294.1499938964844,293.61474609375,291.8408508300781,294.7825012207031,292.6968688964844,285.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373723048293868e-09,0.0010214539943262,-0.0209886524826288,0.0,0.0,0.0,-0.0089640291407704,60.0,10.720852851867676,-0.0,-7.113843025763344e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,9.588869579602032e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,0.0001009755724226,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,7.457915489794686e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,0.0001009755433187,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,0.0004789825179614,286.04718017578125,294.1499938964844,293.5892639160156,291.8386535644531,294.7610168457031,292.66912841796875,285.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155767178885e-09,0.0010216919472441,-0.0210615452378988,0.0,0.0,0.0,-0.0089778285473585,60.0,10.700166702270508,-0.0,-7.117159128711138e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,9.588869579602032e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,0.0001009755724226,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,7.457915489794686e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,0.0001009755433187,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,0.0004789825179614,286.04718017578125,294.1499938964844,293.5892639160156,291.8386535644531,294.7610168457031,292.66912841796875,285.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155767178885e-09,0.0010216919472441,-0.0210615452378988,0.0,0.0,0.0,-0.0089778285473585,60.0,10.700166702270508,-0.0,-7.117159128711138e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,9.591013804310931e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001009981424431,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,7.459583866875619e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,0.0001009981206152,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,0.0004790896200574,286.0395812988281,294.1499938964844,293.5643310546875,291.83807373046875,294.739501953125,292.6420593261719,285.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.428245656944e-09,0.0010219201212748,-0.0211314335465431,0.0,0.0,0.0,-0.0089910579845309,60.0,10.682387351989746,-0.0,-7.120338807453663e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,9.591013804310931e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001009981424431,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,7.459583866875619e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,0.0001009981206152,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,0.0004790896200574,286.0395812988281,294.1499938964844,293.5643310546875,291.83807373046875,294.739501953125,292.6420593261719,285.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.428245656944e-09,0.0010219201212748,-0.0211314335465431,0.0,0.0,0.0,-0.0089910579845309,60.0,10.682387351989746,-0.0,-7.120338807453663e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341613769531,0.0,0.0,9.59203316597268e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,0.0001010088817565,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,7.460377673851326e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,0.0001010088526527,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,0.0004791405517607,286.0358581542969,294.1499938964844,293.55206298828125,291.8383483886719,294.7287292480469,292.6288146972656,285.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220367694273,8.440933285669416e-09,0.0010220282711088,-0.0211646594107151,0.0,0.0,0.0,-0.0089973462745547,60.0,10.67477798461914,-0.0,-7.121850842395362e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,9.59302778937854e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,0.0001010193518595,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,7.461151835741475e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260437011719,0.0,0.0,0.0001010193300317,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0004791902319993,286.0321960449219,294.1499938964844,293.5399169921875,291.8389892578125,294.71795654296875,292.6156921386719,285.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221424745395,8.453312716483197e-09,0.001022133976221,-0.0211970787495374,0.0,0.0,0.0,-0.0090034827589988,60.0,10.667672157287598,-0.0,-7.123326639657537e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,9.594934090273456e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,0.0001010394262266,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,7.462635403499007e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,0.0001010394043987,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,0.0004792854888364,286.02490234375,294.1499938964844,293.5160827636719,291.84130859375,294.69635009765625,292.5897521972656,285.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223460849374,8.477043067500745e-09,0.0010223375866189,-0.0212592203170061,0.0,0.0,0.0,-0.0090152500197291,60.0,10.654746055603027,-0.0,-7.126155310288598e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,9.594934090273456e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,0.0001010394262266,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,7.462635403499007e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,0.0001010394043987,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,0.0004792854888364,286.02490234375,294.1499938964844,293.5160827636719,291.84130859375,294.69635009765625,292.5897521972656,285.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223460849374,8.477043067500745e-09,0.0010223375866189,-0.0212592203170061,0.0,0.0,0.0,-0.0090152500197291,60.0,10.654746055603027,-0.0,-7.126155310288598e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.596643212717026e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,0.0001010574196698,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,7.46396544855088e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,0.0001010573905659,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,0.0004793708503711,286.0177917480469,294.1499938964844,293.4927673339844,291.8448791503906,294.6747436523437,292.5644836425781,285.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498305170689946e-09,0.0010225193109363,-0.021314900368452,0.0,0.0,0.0,-0.0090257907286286,60.0,10.644705772399902,-0.0,-7.12869052676979e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.596643212717026e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,0.0001010574196698,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,7.46396544855088e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,0.0001010573905659,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,0.0004793708503711,286.0177917480469,294.1499938964844,293.4927673339844,291.8448791503906,294.6747436523437,292.5644836425781,285.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498305170689946e-09,0.0010225193109363,-0.021314900368452,0.0,0.0,0.0,-0.0090257907286286,60.0,10.644705772399902,-0.0,-7.12869052676979e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,9.598154429113492e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.0001010733321891,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,7.465142698492855e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,0.0001010733103612,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.000479446403915,286.0108947753906,294.1499938964844,293.4700012207031,291.849609375,294.6531066894531,292.5398254394531,285.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517114125083936e-09,0.001022680196911,-0.0213641561567783,0.0,0.0,0.0,-0.0090351151302456,60.0,10.636959075927734,-0.0,-7.130933710186582e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,9.598154429113492e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.0001010733321891,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,7.465142698492855e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,0.0001010733103612,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.000479446403915,286.0108947753906,294.1499938964844,293.4700012207031,291.849609375,294.6531066894531,292.5398254394531,285.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517114125083936e-09,0.001022680196911,-0.0213641561567783,0.0,0.0,0.0,-0.0090351151302456,60.0,10.636959075927734,-0.0,-7.130933710186582e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,9.599447366781531e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19482421875,0.0,0.0,0.0001010869527817,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,7.466149691026658e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,0.0001010869236779,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0004795109853148,286.0041198730469,294.1499938964844,293.44781494140625,291.8553771972656,294.6314697265625,292.51568603515625,285.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533199924443124e-09,0.0010228179162368,-0.021406278014183,0.0,0.0,0.0,-0.0090430900454521,60.0,10.63116455078125,-0.0,-7.132852175573134e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,9.599447366781531e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19482421875,0.0,0.0,0.0001010869527817,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,7.466149691026658e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,0.0001010869236779,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0004795109853148,286.0041198730469,294.1499938964844,293.44781494140625,291.8553771972656,294.6314697265625,292.51568603515625,285.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533199924443124e-09,0.0010228179162368,-0.021406278014183,0.0,0.0,0.0,-0.0090430900454521,60.0,10.63116455078125,-0.0,-7.132852175573134e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,9.599977056495844e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,0.0001010925188893,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,7.46656151022762e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,0.0001010924970614,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,0.0004795374406967,286.0008239746094,294.1499938964844,293.4369201660156,291.858642578125,294.6206359863281,292.50396728515625,285.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228818282485,8.539778661997843e-09,0.0010228732135146,-0.0214235074818134,0.0,0.0,0.0,-0.0090463468804955,60.0,10.629311561584473,-0.0,-7.133636614753416e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,9.600459452485666e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.0001010976047837,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,7.466937677236274e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,0.0001010975829558,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0004795615677721,285.99755859375,294.1499938964844,293.4261779785156,291.8620910644531,294.6098327636719,292.4923400878906,285.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229330509901,8.545782748115016e-09,0.0010229245526716,-0.021439230069518,0.0,0.0,0.0,-0.009049323387444,60.0,10.62779426574707,-0.0,-7.13435284183106e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,9.601270721759648e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0001011061467579,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,7.467569230357185e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.00010110612493,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.000479602109408,285.9911499023437,294.1499938964844,293.4051513671875,291.86962890625,294.58819580078125,292.4694519042969,285.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230204788967,8.555867125892291e-09,0.0010230118641629,-0.0214656367897987,0.0,0.0,0.0,-0.00905432831496,60.0,10.62559413909912,-0.0,-7.135555790682703e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,9.601270721759648e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0001011061467579,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,7.467569230357185e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.00010110612493,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.000479602109408,285.9911499023437,294.1499938964844,293.4051513671875,291.86962890625,294.58819580078125,292.4694519042969,285.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230204788967,8.555867125892291e-09,0.0010230118641629,-0.0214656367897987,0.0,0.0,0.0,-0.00905432831496,60.0,10.62559413909912,-0.0,-7.135555790682703e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,9.601747296983376e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,0.0001011111598927,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,7.46794103179127e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0001011111380648,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,0.0004796259163413,285.9848937988281,294.1499938964844,293.3846740722656,291.8778686523437,294.5666198730469,292.4472045898437,285.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561781505989075e-09,0.0010230622719973,-0.0214811246842145,0.0,0.0,0.0,-0.0090572591871023,60.0,10.625000953674316,-0.0,-7.136261359619311e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,9.601747296983376e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,0.0001011111598927,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,7.46794103179127e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0001011111380648,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,0.0004796259163413,285.9848937988281,294.1499938964844,293.3846740722656,291.8778686523437,294.5666198730469,292.4472045898437,285.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561781505989075e-09,0.0010230622719973,-0.0214811246842145,0.0,0.0,0.0,-0.0090572591871023,60.0,10.625000953674316,-0.0,-7.136261359619311e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17291259765625,0.0,0.0,9.601917554391548e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,0.0001011129570542,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,7.468074909411371e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,0.0001011129352264,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,0.0004796344437636,285.97882080078125,294.1499938964844,293.36474609375,291.88671875,294.5450439453125,292.425537109375,285.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230890475213,8.563881159773246e-09,0.0010230804327875,-0.0214866232126951,0.0,0.0,0.0,-0.0090583013370633,60.0,10.625493049621582,-0.0,-7.136512181205036e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
