time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17291259765625,0.0,0.0,9.601917554391548e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,0.0001011129570542,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,7.468074909411371e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,0.0001011129352264,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,0.0004796344437636,285.97882080078125,294.1499938964844,293.36474609375,291.88671875,294.5450439453125,292.425537109375,285.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230890475213,8.563881159773246e-09,0.0010230804327875,-0.0214866232126951,0.0,0.0,0.0,-0.0090583013370633,60.0,10.625493049621582,-0.0,-7.136512181205036e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,9.601710189599544e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.000101110766991,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,7.467914110748097e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,0.0001011107451631,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,0.0004796240828,285.972900390625,294.1499938964844,293.345458984375,291.8960266113281,294.5235290527344,292.40447998046875,285.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561269915219327e-09,0.001023058197461,-0.0214797835797071,0.0,0.0,0.0,-0.0090570067986845,60.0,10.626935958862305,-0.0,-7.136200252944036e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,9.601710189599544e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.000101110766991,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,7.467914110748097e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,0.0001011107451631,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,0.0004796240828,285.972900390625,294.1499938964844,293.345458984375,291.8960266113281,294.5235290527344,292.40447998046875,285.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561269915219327e-09,0.001023058197461,-0.0214797835797071,0.0,0.0,0.0,-0.0090570067986845,60.0,10.626935958862305,-0.0,-7.136200252944036e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,9.601422789273784e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0001011077401926,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,7.467691466445103e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,0.0001011077183648,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,0.0004796097346115,285.97003173828125,294.1499938964844,293.33599853515625,291.9008483886719,294.5127868652344,292.3942565917969,285.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230347979813,8.55767812169006e-09,0.0010230261832475,-0.0214703809469938,0.0,0.0,0.0,-0.0090552205219864,60.0,10.627985954284668,-0.0,-7.135771795674374e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,9.601053170626984e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.0001011038475553,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,7.467404793715104e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0001011038257274,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,0.000479591282783,285.9671630859375,294.1499938964844,293.32672119140625,291.90576171875,294.5020446777344,292.3841247558594,285.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229952167719,8.553059593907621e-09,0.0010229867184534,-0.0214582849293947,0.0,0.0,0.0,-0.0090529303997755,60.0,10.62917137145996,-0.0,-7.13522112505416e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,9.600055636838078e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0001010933410725,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,7.466629176633433e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497497558594,0.0,0.0,0.0001010933192446,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0004795414570253,285.9615478515625,294.1499938964844,293.30859375,291.9157409667969,294.48065185546875,292.3642272949219,285.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540608220641843e-09,0.0010228819446638,-0.0214256774634122,0.0,0.0,0.0,-0.0090467669069767,60.0,10.631800651550291,-0.0,-7.133735380193684e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,9.600055636838078e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0001010933410725,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,7.466629176633433e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497497558594,0.0,0.0,0.0001010933192446,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0004795414570253,285.9615478515625,294.1499938964844,293.30859375,291.9157409667969,294.48065185546875,292.3642272949219,285.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540608220641843e-09,0.0010228819446638,-0.0214256774634122,0.0,0.0,0.0,-0.0090467669069767,60.0,10.631800651550291,-0.0,-7.133735380193684e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,9.598521137377249e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,0.0001010771811706,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,7.465437374776229e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,0.0001010771593428,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0004794648557435,285.9561462402344,294.1499938964844,293.29107666015625,291.9259338378906,294.4593200683594,292.3450622558594,285.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521470640232565e-09,0.0010227180318906,-0.0213755629956722,0.0,0.0,0.0,-0.0090372776612639,60.0,10.634698867797852,-0.0,-7.131453116926424e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,9.598521137377249e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,0.0001010771811706,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,7.465437374776229e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,0.0001010771593428,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0004794648557435,285.9561462402344,294.1499938964844,293.29107666015625,291.9259338378906,294.4593200683594,292.3450622558594,285.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521470640232565e-09,0.0010227180318906,-0.0213755629956722,0.0,0.0,0.0,-0.0090372776612639,60.0,10.634698867797852,-0.0,-7.131453116926424e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,9.596568997949362e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,0.0001010566193144,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,7.463920337613672e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.0001010566047625,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0004793673579115,285.95086669921875,294.1499938964844,293.274169921875,291.9361572265625,294.4380798339844,292.3265075683594,285.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497127446105424e-09,0.0010225099977105,-0.0213118158280849,0.0,0.0,0.0,-0.0090252105146646,60.0,10.637665748596191,-0.0,-7.128549839308107e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,9.596568997949362e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,0.0001010566193144,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,7.463920337613672e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.0001010566047625,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0004793673579115,285.95086669921875,294.1499938964844,293.274169921875,291.9361572265625,294.4380798339844,292.3265075683594,285.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497127446105424e-09,0.0010225099977105,-0.0213118158280849,0.0,0.0,0.0,-0.0090252105146646,60.0,10.637665748596191,-0.0,-7.128549839308107e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,9.594173025107013e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,0.0001010313862934,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,7.46205696486868e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001010313644655,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,0.0004792476829607,285.9457397460937,294.1499938964844,293.2578430175781,291.94635009765625,294.4169006347656,292.3085632324219,285.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222630808129,8.46725090042355e-09,0.0010222546989098,-0.0212335772812366,0.0,0.0,0.0,-0.0090103996917605,60.0,10.640432357788086,-0.0,-7.124987888573743e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,9.594173025107013e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,0.0001010313862934,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,7.46205696486868e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001010313644655,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,0.0004792476829607,285.9457397460937,294.1499938964844,293.2578430175781,291.94635009765625,294.4169006347656,292.3085632324219,285.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222630808129,8.46725090042355e-09,0.0010222546989098,-0.0212335772812366,0.0,0.0,0.0,-0.0090103996917605,60.0,10.640432357788086,-0.0,-7.124987888573743e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,9.59277240326628e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,0.0001010166379273,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,7.460968481609598e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,0.0001010166160995,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,0.0004791777173522,285.9432678222656,294.1499938964844,293.2499389648437,291.9513854980469,294.4064025878906,292.2999267578125,285.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449791089049086e-09,0.0010221037082374,-0.0211878549307584,0.0,0.0,0.0,-0.0090017365291714,60.0,10.641660690307615,-0.0,-7.1229067089007e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,9.59129974944517e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.0001010011328617,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,7.459823973476887e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257019042969,0.0,0.0,0.0001010011110338,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,0.0004791041719727,285.9408264160156,294.1499938964844,293.2421569824219,291.9563903808594,294.3959045410156,292.2914123535156,285.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431432441113884e-09,0.0010219466639682,-0.0211397781968116,0.0,0.0,0.0,-0.0089926347136497,60.0,10.642830848693848,-0.0,-7.120718947817295e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,9.58812961471267e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,0.0001009677434922,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,7.457358879037201e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,0.0001009677216643,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0004789458180312,285.93603515625,294.1499938964844,293.2270812988281,291.9661865234375,294.3749694824219,292.27471923828125,285.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391908501437229e-09,0.0010216105729341,-0.0210362747311592,0.0,0.0,0.0,-0.0089730508625507,60.0,10.644912719726562,-0.0,-7.116009470564677e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,9.58812961471267e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,0.0001009677434922,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,7.457358879037201e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,0.0001009677216643,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0004789458180312,285.93603515625,294.1499938964844,293.2270812988281,291.9661865234375,294.3749694824219,292.27471923828125,285.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391908501437229e-09,0.0010216105729341,-0.0210362747311592,0.0,0.0,0.0,-0.0089730508625507,60.0,10.644912719726562,-0.0,-7.116009470564677e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,9.584550571162254e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,0.0001009300540317,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,7.454575825249776e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,0.0001009300322039,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,0.0004787670332007,285.931396484375,294.1499938964844,293.212646484375,291.9756164550781,294.3541564941406,292.2587585449219,285.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212369961664,8.34729707577253e-09,0.0010212287306785,-0.0209194477647542,0.0,0.0,0.0,-0.0089509328827261,60.0,10.646121978759766,-0.0,-7.110695321443927e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,9.584550571162254e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,0.0001009300540317,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,7.454575825249776e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,0.0001009300322039,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,0.0004787670332007,285.931396484375,294.1499938964844,293.212646484375,291.9756164550781,294.3541564941406,292.2587585449219,285.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212369961664,8.34729707577253e-09,0.0010212287306785,-0.0209194477647542,0.0,0.0,0.0,-0.0089509328827261,60.0,10.646121978759766,-0.0,-7.110695321443927e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,9.5806761237327e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,0.0001008892577374,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,7.451564306393266e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.0001008892359095,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,0.0004785735509358,285.9269104003906,294.1499938964844,293.1988220214844,291.9845886230469,294.33349609375,292.2434387207031,285.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299010367807114e-09,0.001020815805532,-0.0207929946482181,0.0,0.0,0.0,-0.0089269950985908,60.0,10.646502494812012,-0.0,-7.104946320168892e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,9.5806761237327e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,0.0001008892577374,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,7.451564306393266e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.0001008892359095,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,0.0004785735509358,285.9269104003906,294.1499938964844,293.1988220214844,291.9845886230469,294.33349609375,292.2434387207031,285.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299010367807114e-09,0.001020815805532,-0.0207929946482181,0.0,0.0,0.0,-0.0089269950985908,60.0,10.646502494812012,-0.0,-7.104946320168892e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,9.576535376254468e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,0.0001008456456474,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,7.448343967553228e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001008456238196,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,0.0004783666809089,285.922607421875,294.1499938964844,293.1856689453125,291.9930114746094,294.31298828125,292.228759765625,285.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247390326232562e-09,0.0010203743586316,-0.0206578131765127,0.0,0.0,0.0,-0.0089014042168855,60.0,10.645834922790527,-0.0,-7.098802257132776e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,9.576535376254468e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,0.0001008456456474,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,7.448343967553228e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001008456238196,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,0.0004783666809089,285.922607421875,294.1499938964844,293.1856689453125,291.9930114746094,294.31298828125,292.228759765625,285.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247390326232562e-09,0.0010203743586316,-0.0206578131765127,0.0,0.0,0.0,-0.0089014042168855,60.0,10.645834922790527,-0.0,-7.098802257132776e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,9.57437077886425e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0001008228500722,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17633056640625,0.0,0.0,7.446661038557068e-05,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,0.0001008228282444,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,0.0004782585601788,285.9205322265625,294.1499938964844,293.1793212890625,291.9969787597656,294.3028259277344,292.22174072265625,285.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220410130377331e-09,0.0010201423428952,-0.020587159320712,0.0,0.0,0.0,-0.0088880229741334,60.0,10.644920349121094,-0.0,-7.095592735595346e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,9.572163980919868e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,0.0001007996106636,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,7.444944640155882e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,0.0001007995961117,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,0.0004781483439728,285.9184875488281,294.1499938964844,293.1731262207031,292.0007629394531,294.2926940917969,292.2148742675781,285.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192908573789737e-09,0.0010199071839451,-0.0205151364207267,0.0,0.0,0.0,-0.0088743893429636,60.0,10.64374542236328,-0.0,-7.092321396839908e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,9.567639062879608e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.0001007519676932,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,7.441426714649424e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,0.0001007519458653,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,0.0004779223527293,285.9144592285156,294.1499938964844,293.1612243652344,292.0077819824219,294.2724914550781,292.2014465332031,285.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136517237744556e-09,0.0010194262722507,-0.0203674528747797,0.0,0.0,0.0,-0.0088464394211769,60.0,10.640695571899414,-0.0,-7.085615294499803e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,9.567639062879608e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.0001007519676932,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,7.441426714649424e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,0.0001007519458653,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,0.0004779223527293,285.9144592285156,294.1499938964844,293.1612243652344,292.0077819824219,294.2724914550781,292.2014465332031,285.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136517237744556e-09,0.0010194262722507,-0.0203674528747797,0.0,0.0,0.0,-0.0088464394211769,60.0,10.640695571899414,-0.0,-7.085615294499803e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,9.56307048909366e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0001007038517855,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,7.43787459214218e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0001007038372335,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,0.0004776941495947,285.9106140136719,294.1499938964844,293.1499938964844,292.0138854980469,294.25250244140625,292.18878173828125,285.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189473396167,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.636037826538086,-0.0,-7.078848085484425e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,9.56307048909366e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0001007038517855,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,7.43787459214218e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0001007038372335,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,0.0004776941495947,285.9106140136719,294.1499938964844,293.1499938964844,292.0138854980469,294.25250244140625,292.18878173828125,285.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189473396167,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.636037826538086,-0.0,-7.078848085484425e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,9.559605678077789e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.000100667362858,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,7.435180305037647e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08367919921875,0.0,0.0,0.0001006673483061,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,0.0004775210982188,285.90704345703125,294.1499938964844,293.1401672363281,292.01910400390625,294.23291015625,292.1777648925781,285.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185774881392,8.036386667242823e-09,0.001018569455482,-0.0201052241027355,0.0,0.0,0.0,-0.0087967980653047,60.0,10.630043029785156,-0.0,-7.0737172563895e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,9.559605678077789e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.000100667362858,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,7.435180305037647e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08367919921875,0.0,0.0,0.0001006673483061,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,0.0004775210982188,285.90704345703125,294.1499938964844,293.1401672363281,292.01910400390625,294.23291015625,292.1777648925781,285.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185774881392,8.036386667242823e-09,0.001018569455482,-0.0201052241027355,0.0,0.0,0.0,-0.0087967980653047,60.0,10.630043029785156,-0.0,-7.0737172563895e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,9.5564013463445e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,0.0001006336242426,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,7.432689017150551e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,0.0001006336024147,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0004773610562551,285.90350341796875,294.1499938964844,293.1323547363281,292.0234680175781,294.21343994140625,292.1668701171875,285.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182358091697,7.996445283708908e-09,0.0010182277765125,-0.0200006235390901,0.0,0.0,0.0,-0.0087769962847232,60.0,10.624174118041992,-0.0,-7.068973673085567e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,9.5564013463445e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,0.0001006336242426,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,7.432689017150551e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,0.0001006336024147,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0004773610562551,285.90350341796875,294.1499938964844,293.1323547363281,292.0234680175781,294.21343994140625,292.1668701171875,285.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182358091697,7.996445283708908e-09,0.0010182277765125,-0.0200006235390901,0.0,0.0,0.0,-0.0087769962847232,60.0,10.624174118041992,-0.0,-7.068973673085567e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,9.55510331550613e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,0.0001006199527182,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,7.431679841829464e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.0001006199308903,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,0.0004772962129209,285.9017333984375,294.1499938964844,293.1291809082031,292.0253601074219,294.2037048339844,292.1615295410156,285.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980265337437231e-09,0.0010180913377553,-0.0199582464993,0.0,0.0,0.0,-0.0087689850479364,60.0,10.62088680267334,-0.0,-7.06705236552807e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,9.554211283102632e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,0.000100610552181,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,7.430985715473071e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,0.0001006105303531,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,0.0004772516258526,285.9000549316406,294.1499938964844,293.1264343261719,292.0270690917969,294.194091796875,292.15673828125,285.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180037934333,7.969135573659969e-09,0.0010179958771914,-0.0199290998280048,0.0,0.0,0.0,-0.0087634660303592,60.0,10.61737060546875,-0.0,-7.065730756039559e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,9.552932169754058e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,0.0001005970843834,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,7.429991819662973e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001005970625556,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,0.0004771877720486,285.896728515625,294.1499938964844,293.12225341796875,292.0299072265625,294.1749572753906,292.14794921875,286.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953180336528476e-09,0.0010178580414503,-0.0198873151093721,0.0,0.0,0.0,-0.0087555488571524,60.0,10.61008644104004,-0.0,-7.063837159648757e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,9.552932169754058e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,0.0001005970843834,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,7.429991819662973e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001005970625556,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,0.0004771877720486,285.896728515625,294.1499938964844,293.12225341796875,292.0299072265625,294.1749572753906,292.14794921875,286.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953180336528476e-09,0.0010178580414503,-0.0198873151093721,0.0,0.0,0.0,-0.0087555488571524,60.0,10.61008644104004,-0.0,-7.063837159648757e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,9.552900155540556e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,0.0001005967496894,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,7.429968536598608e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.0001005967278615,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707092285156,0.0,0.0,0.0004771862004417,285.89361572265625,294.1499938964844,293.11968994140625,292.0321044921875,294.1563720703125,292.1415405273437,286.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952766445384896e-09,0.001017854665406,-0.0198862310498952,0.0,0.0,0.0,-0.0087553448975086,60.0,10.602147102355955,-0.0,-7.063788132199988e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,9.552900155540556e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,0.0001005967496894,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,7.429968536598608e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.0001005967278615,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707092285156,0.0,0.0,0.0004771862004417,285.89361572265625,294.1499938964844,293.11968994140625,292.0321044921875,294.1563720703125,292.1415405273437,286.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952766445384896e-09,0.001017854665406,-0.0198862310498952,0.0,0.0,0.0,-0.0087553448975086,60.0,10.602147102355955,-0.0,-7.063788132199988e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
