time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,9.553069685352966e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.000100598525023,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,7.430100959027186e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0001005985104711,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,0.0004771946696564,285.8905639648437,294.1499938964844,293.1185913085937,292.0336608886719,294.1378479003906,292.1355285644531,286.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.954858105563291e-09,0.001017872011289,-0.019891707226634,0.0,0.0,0.0,-0.0087563786655664,60.0,10.594091415405272,-0.0,-7.06403611161477e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,9.553069685352966e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.000100598525023,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,7.430100959027186e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0001005985104711,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,0.0004771946696564,285.8905639648437,294.1499938964844,293.1185913085937,292.0336608886719,294.1378479003906,292.1355285644531,286.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.954858105563291e-09,0.001017872011289,-0.019891707226634,0.0,0.0,0.0,-0.0087563786655664,60.0,10.594091415405272,-0.0,-7.06403611161477e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,9.554844291415066e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05596923828125,0.0,0.0,0.0001006172169581,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,7.431481935782358e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,0.0001006172024062,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.000477283319924,285.887939453125,294.1499938964844,293.1187744140625,292.03466796875,294.1204528808594,292.1334533691406,286.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180693352594,7.976954208288589e-09,0.0010180613026022,-0.0199495758861303,0.0,0.0,0.0,-0.0087673347443342,60.0,10.585046768188477,-0.0,-7.066659435395195e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,9.554844291415066e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05596923828125,0.0,0.0,0.0001006172169581,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,7.431481935782358e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,0.0001006172024062,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.000477283319924,285.887939453125,294.1499938964844,293.1187744140625,292.03466796875,294.1204528808594,292.1334533691406,286.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180693352594,7.976954208288589e-09,0.0010180613026022,-0.0199495758861303,0.0,0.0,0.0,-0.0087673347443342,60.0,10.585046768188477,-0.0,-7.066659435395195e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,9.555186989018694e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,0.0001006208258331,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,7.431748963426799e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,0.0001006208040053,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,0.0004773004329763,285.8865051269531,294.1499938964844,293.11932373046875,292.03497314453125,294.1114807128906,292.1314392089844,286.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018107519485,7.98121480016789e-09,0.0010180996032431,-0.0199607331305742,0.0,0.0,0.0,-0.0087694562971591,60.0,10.58089542388916,-0.0,-7.06716463128032e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,9.556127042742446e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,0.0001006307284114,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,7.432480924762785e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,0.0001006307065836,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0004773474356625,285.8851623535156,294.1499938964844,293.1201477050781,292.0351257324219,294.1026916503906,292.1302490234375,286.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992921879917958e-09,0.0010181987890973,-0.0199913941323757,0.0,0.0,0.0,-0.0087752556428313,60.0,10.57634162902832,-0.0,-7.068555163414203e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,9.558259625919165e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,0.0001006531820166,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,7.434139843098819e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0001006531601888,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,0.0004774539556819,285.8825378417969,294.1499938964844,293.1224975585937,292.0351257324219,294.0853271484375,292.1285095214844,286.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019471309239634e-09,0.0010184249840676,-0.0200609248131513,0.0,0.0,0.0,-0.0087884124368429,60.0,10.567042350769045,-0.0,-7.07170784153277e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,9.558259625919165e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,0.0001006531820166,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,7.434139843098819e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0001006531601888,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,0.0004774539556819,285.8825378417969,294.1499938964844,293.1224975585937,292.0351257324219,294.0853271484375,292.1285095214844,286.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019471309239634e-09,0.0010184249840676,-0.0200609248131513,0.0,0.0,0.0,-0.0087884124368429,60.0,10.567042350769045,-0.0,-7.07170784153277e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,9.560964826960117e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,0.0001006816601147,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,7.436244050040841e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,0.0001006816455628,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,0.0004775890556629,285.880126953125,294.1499938964844,293.1257629394531,292.0346984863281,294.06854248046875,292.1285705566406,286.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053153699449922e-09,0.0010187129955738,-0.0201491340994834,0.0,0.0,0.0,-0.0088051101192832,60.0,10.557188987731934,-0.0,-7.075708907677837e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,9.560964826960117e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,0.0001006816601147,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,7.436244050040841e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,0.0001006816455628,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,0.0004775890556629,285.880126953125,294.1499938964844,293.1257629394531,292.0346984863281,294.06854248046875,292.1285705566406,286.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053153699449922e-09,0.0010187129955738,-0.0201491340994834,0.0,0.0,0.0,-0.0088051101192832,60.0,10.557188987731934,-0.0,-7.075708907677837e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,9.563815547153354e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,0.0001007116879918,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,7.438462489517406e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.0001007116661639,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,0.000477731518913,285.8777770996094,294.1499938964844,293.1297302246094,292.0339050292969,294.0519714355469,292.1291809082031,286.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088662184491113e-09,0.0010190166067332,-0.0202421303838491,0.0,0.0,0.0,-0.0088227139785885,60.0,10.54714584350586,-0.0,-7.079928110442779e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,9.563815547153354e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,0.0001007116879918,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,7.438462489517406e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.0001007116661639,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,0.000477731518913,285.8777770996094,294.1499938964844,293.1297302246094,292.0339050292969,294.0519714355469,292.1291809082031,286.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088662184491113e-09,0.0010190166067332,-0.0202421303838491,0.0,0.0,0.0,-0.0088227139785885,60.0,10.54714584350586,-0.0,-7.079928110442779e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,9.565484651830047e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.0001007292594294,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,7.439761247951537e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,0.0001007292448775,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,0.0004778149013873,285.8766784667969,294.1499938964844,293.1320495605469,292.0333557128906,294.043701171875,292.1303100585937,286.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109448224047355e-09,0.0010191944893449,-0.0202965661883354,0.0,0.0,0.0,-0.0088330190628767,60.0,10.541600227355955,-0.0,-7.082397956992281e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,9.567032975610346e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0001007455648505,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,7.440966146532446e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.0001007455502985,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,0.0004778922302648,285.8756408691406,294.1499938964844,293.13427734375,292.03277587890625,294.0360717773437,292.13134765625,286.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128731465717465e-09,0.0010193592170253,-0.0203470643609762,0.0,0.0,0.0,-0.0088425772264599,60.0,10.53647804260254,-0.0,-7.084690167857843e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,9.568662790115924e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352478027344,0.0,0.0,0.0001007627288345,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,7.442233618348837e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0001007627070066,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,0.0004779736627824,285.8746337890625,294.1499938964844,293.1367492675781,292.0321044921875,294.0282287597656,292.13262939453125,286.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149028118964452e-09,0.0010195331415161,-0.0204002205282449,0.0,0.0,0.0,-0.0088526410982012,60.0,10.531044006347656,-0.0,-7.087103170988486e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,9.570314432494342e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,0.0001007801183732,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,7.443518552463502e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,0.0001007800965453,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,0.0004780561430379,285.8736572265625,294.1499938964844,293.1392822265625,292.0313720703125,294.02056884765625,292.1341552734375,286.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169595666629448e-09,0.0010197088122367,-0.0204540826380252,0.0,0.0,0.0,-0.0088628362864255,60.0,10.525487899780272,-0.0,-7.089548859084972e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,9.573611168889327e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,0.000100814824691,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,7.446083327522501e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0001008148101391,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0004782208125106,285.8718566894531,294.1499938964844,293.1445617675781,292.0297546386719,294.005615234375,292.13775634765625,286.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210649937723247e-09,0.0010200595716014,-0.0205615982413291,0.0,0.0,0.0,-0.008883187547326,60.0,10.5140380859375,-0.0,-7.094431708765114e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,9.573611168889327e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,0.000100814824691,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,7.446083327522501e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0001008148101391,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0004782208125106,285.8718566894531,294.1499938964844,293.1445617675781,292.0297546386719,294.005615234375,292.13775634765625,286.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210649937723247e-09,0.0010200595716014,-0.0205615982413291,0.0,0.0,0.0,-0.008883187547326,60.0,10.5140380859375,-0.0,-7.094431708765114e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,9.576970478519796e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.027099609375,0.0,0.0,0.0001008502003969,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,7.448696851497516e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.000100850185845,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,0.0004783886543009,285.8700866699219,294.1499938964844,293.1499938964844,292.0279541015625,293.9907531738281,292.1416015625,286.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.25249024671848e-09,0.0010204171994701,-0.0206711702048778,0.0,0.0,0.0,-0.0089039281010627,60.0,10.502480506896973,-0.0,-7.099409060629115e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,9.576970478519796e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.027099609375,0.0,0.0,0.0001008502003969,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,7.448696851497516e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.000100850185845,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,0.0004783886543009,285.8700866699219,294.1499938964844,293.1499938964844,292.0279541015625,293.9907531738281,292.1416015625,286.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.25249024671848e-09,0.0010204171994701,-0.0206711702048778,0.0,0.0,0.0,-0.0089039281010627,60.0,10.502480506896973,-0.0,-7.099409060629115e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,9.580174810253084e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,0.0001008839462883,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,7.451190322171897e-05,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0001008839317364,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0004785487253684,285.868408203125,294.1499938964844,293.1554260253906,292.0260009765625,293.9761962890625,292.14569091796875,286.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207667946815,8.292399655829286e-09,0.0010207585291936,-0.0207756850868463,0.0,0.0,0.0,-0.0089237131178379,60.0,10.4905366897583,-0.0,-7.10415903881767e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,9.580174810253084e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,0.0001008839462883,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,7.451190322171897e-05,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0001008839317364,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0004785487253684,285.868408203125,294.1499938964844,293.1554260253906,292.0260009765625,293.9761962890625,292.14569091796875,286.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207667946815,8.292399655829286e-09,0.0010207585291936,-0.0207756850868463,0.0,0.0,0.0,-0.0089237131178379,60.0,10.4905366897583,-0.0,-7.10415903881767e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,9.583228529663756e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.000100916106021,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,7.453565922332928e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0001009160914691,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,0.0004787012876477,285.8668212890625,294.1499938964844,293.16070556640625,292.02398681640625,293.9618530273437,292.14990234375,286.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210920590907,8.330432343939265e-09,0.0010210837936028,-0.020875284448266,0.0,0.0,0.0,-0.0089425686746835,60.0,10.478315353393556,-0.0,-7.108687327672669e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,9.583228529663756e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.000100916106021,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,7.453565922332928e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0001009160914691,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,0.0004787012876477,285.8668212890625,294.1499938964844,293.16070556640625,292.02398681640625,293.9618530273437,292.14990234375,286.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210920590907,8.330432343939265e-09,0.0010210837936028,-0.020875284448266,0.0,0.0,0.0,-0.0089425686746835,60.0,10.478315353393556,-0.0,-7.108687327672669e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,9.58458986133337e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,0.0001009304323815,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,7.454624574165791e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,0.0001009304178296,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0004787692741956,285.8660888671875,294.1499938964844,293.16326904296875,292.02294921875,293.954833984375,292.15203857421875,286.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347380564543982e-09,0.0010212281486019,-0.0209196675568819,0.0,0.0,0.0,-0.0089509673416614,60.0,10.471978187561035,-0.0,-7.110705269042229e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,9.585915540810674e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0001009443949442,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,7.455656304955482e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,0.0001009443803923,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,0.0004788355145137,285.8653564453125,294.1499938964844,293.16571044921875,292.0219421386719,293.9478454589844,292.1541748046875,286.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363892689544628e-09,0.001021369243972,-0.0209629107266664,0.0,0.0,0.0,-0.0089591527357697,60.0,10.465596199035645,-0.0,-7.112672051334813e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,9.58831878961064e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,0.0001009697080007,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736389160156,0.0,0.0,7.457526226062328e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,0.0001009696934488,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,0.0004789555678144,285.8639831542969,294.1499938964844,293.1702575683594,292.0199279785156,293.93408203125,292.1584167480469,286.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393825190466941e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739961549639,60.0,10.45258903503418,-0.0,-7.116237554782856e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,9.58831878961064e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,0.0001009697080007,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736389160156,0.0,0.0,7.457526226062328e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,0.0001009696934488,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,0.0004789555678144,285.8639831542969,294.1499938964844,293.1702575683594,292.0199279785156,293.93408203125,292.1584167480469,286.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393825190466941e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739961549639,60.0,10.45258903503418,-0.0,-7.116237554782856e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,9.590098488843068e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001009884435916,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,7.458911568392068e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,0.0001009884290397,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,0.0004790444800164,285.8627319335937,294.1499938964844,293.1742553710937,292.0179748535156,293.9206848144531,292.1624450683594,286.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993159562349,0.0,0.0,0.0,-0.0089849792420864,60.0,10.43908977508545,-0.0,-7.118877221046206e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,9.590098488843068e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001009884435916,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,7.458911568392068e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,0.0001009884290397,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,0.0004790444800164,285.8627319335937,294.1499938964844,293.1742553710937,292.0179748535156,293.9206848144531,292.1624450683594,286.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993159562349,0.0,0.0,0.0,-0.0089849792420864,60.0,10.43908977508545,-0.0,-7.118877221046206e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,9.59151002462022e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.000101003308373,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,7.46001023799181e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,0.0001010032938211,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,0.0004791149985976,285.8615417480469,294.1499938964844,293.177490234375,292.0161437988281,293.9074401855469,292.166259765625,286.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453381925821,0.0,0.0,0.0,-0.008993693627417,60.0,10.425350189208984,-0.0,-7.120971901031228e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,9.59151002462022e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.000101003308373,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,7.46001023799181e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,0.0001010032938211,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,0.0004791149985976,285.8615417480469,294.1499938964844,293.177490234375,292.0161437988281,293.9074401855469,292.166259765625,286.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453381925821,0.0,0.0,0.0,-0.008993693627417,60.0,10.425350189208984,-0.0,-7.120971901031228e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,9.591803973307832e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,0.0001010064079309,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,7.460238703060895e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.000101006393379,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,0.000479129696032,285.8609313964844,294.1499938964844,293.17901611328125,292.01513671875,293.89971923828125,292.1681823730469,286.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437208265377194e-09,0.0010219963733106,-0.0211549047380685,0.0,0.0,0.0,-0.0089954994618892,60.0,10.41680908203125,-0.0,-7.121407463728249e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,9.59198732743971e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,0.0001010083360597,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,7.460381311830133e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,0.0001010083215078,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0004791388637386,285.8605041503906,294.1499938964844,293.17987060546875,292.0144958496094,293.8945617675781,292.1694641113281,286.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439483778488466e-09,0.001022016396746,-0.0211608633399009,0.0,0.0,0.0,-0.0089966300874948,60.0,10.411112785339355,-0.0,-7.121678180510571e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,9.59206372499466e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,0.000101009136415,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,7.460441702278331e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067443847656,0.0,0.0,0.0001010091218631,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,0.0004791426763404,285.8600158691406,294.1499938964844,293.1806945800781,292.0137634277344,293.88818359375,292.1709289550781,286.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220319963991,8.440430576683866e-09,0.0010220236144959,-0.0211633443832397,0.0,0.0,0.0,-0.0089970957487821,60.0,10.403907775878906,-0.0,-7.121791156805557e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,9.591898560756816e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,0.0001010073974612,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,7.460313645424321e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,0.0001010073829093,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,0.0004791344399563,285.85955810546875,294.1499938964844,293.18121337890625,292.0130920410156,293.8818664550781,292.17218017578125,286.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438364673679644e-09,0.001022005919367,-0.0211579333990812,0.0,0.0,0.0,-0.00899607129395,60.0,10.396594047546388,-0.0,-7.121545309018984e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,9.591090929461644e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,0.0001009988918667,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,7.459685730282217e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,0.0001009988773148,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,0.0004790941020473,285.85870361328125,294.1499938964844,293.1814270019531,292.011962890625,293.8693542480469,292.17431640625,286.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219299001619,8.428286513151306e-09,0.0010219215182587,-0.0211315397173166,0.0,0.0,0.0,-0.008991084061563,60.0,10.381781578063965,-0.0,-7.120343781252815e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,9.591090929461644e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,0.0001009988918667,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,7.459685730282217e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,0.0001009988773148,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,0.0004790941020473,285.85870361328125,294.1499938964844,293.1814270019531,292.011962890625,293.8693542480469,292.17431640625,286.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219299001619,8.428286513151306e-09,0.0010219215182587,-0.0211315397173166,0.0,0.0,0.0,-0.008991084061563,60.0,10.381781578063965,-0.0,-7.120343781252815e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,9.588972898200154e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,0.0001009765837807,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,7.458039181074128e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,0.0001009765692288,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,0.0004789882805198,285.8580017089844,294.1499938964844,293.1802978515625,292.0111694335937,293.85711669921875,292.1751708984375,286.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401878304198362e-09,0.0010216949740424,-0.0210623834282159,0.0,0.0,0.0,-0.0089779887348413,60.0,10.366514205932615,-0.0,-7.117196787476132e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
