time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,9.588972898200154e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,0.0001009765837807,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,7.458039181074128e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,0.0001009765692288,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,0.0004789882805198,285.8580017089844,294.1499938964844,293.1802978515625,292.0111694335937,293.85711669921875,292.1751708984375,286.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401878304198362e-09,0.0010216949740424,-0.0210623834282159,0.0,0.0,0.0,-0.0089779887348413,60.0,10.366514205932615,-0.0,-7.117196787476132e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,9.586389205651358e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,0.0001009493789752,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,7.456030289176852e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0001009493644232,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,0.0004788592632394,285.8573303222656,294.1499938964844,293.177734375,292.0107421875,293.8449401855469,292.17559814453125,286.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369679171948974e-09,0.0010214213980361,-0.0209780614823102,0.0,0.0,0.0,-0.0089620351791381,60.0,10.351096153259276,-0.0,-7.113361277788499e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,9.586389205651358e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,0.0001009493789752,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,7.456030289176852e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0001009493644232,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,0.0004788592632394,285.8573303222656,294.1499938964844,293.177734375,292.0107421875,293.8449401855469,292.17559814453125,286.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369679171948974e-09,0.0010214213980361,-0.0209780614823102,0.0,0.0,0.0,-0.0089620351791381,60.0,10.351096153259276,-0.0,-7.113361277788499e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,9.581808990333228e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,0.0001009011393762,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,7.452467980328947e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,0.0001009011248243,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0004786304489243,285.8568725585937,294.1499938964844,293.1735534667969,292.0107727050781,293.8330078125,292.1737060546875,286.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209396714344,8.312594168558007e-09,0.0010209314059466,-0.0208285693079233,0.0,0.0,0.0,-0.0089337257668375,60.0,10.335137367248535,-0.0,-7.106563515435482e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,9.581808990333228e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,0.0001009011393762,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,7.452467980328947e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,0.0001009011248243,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0004786304489243,285.8568725585937,294.1499938964844,293.1735534667969,292.0107727050781,293.8330078125,292.1737060546875,286.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209396714344,8.312594168558007e-09,0.0010209314059466,-0.0208285693079233,0.0,0.0,0.0,-0.0089337257668375,60.0,10.335137367248535,-0.0,-7.106563515435482e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,9.579704783391207e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,0.0001008789913612,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,7.450832345057279e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,0.0001008789768093,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0004785253840964,285.85662841796875,294.1499938964844,293.1708374023437,292.0109558105469,293.8270568847656,292.1729431152344,286.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207155719399,8.286376917965299e-09,0.0010207071900367,-0.0207599103450775,0.0,0.0,0.0,-0.0089207291603088,60.0,10.32719612121582,-0.0,-7.103442101197288e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,9.576939191902056e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,0.0001008498657029,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,7.448681571986526e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,0.0001008498511509,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,0.0004783872282132,285.8564453125,294.1499938964844,293.16766357421875,292.0112609863281,293.82110595703125,292.171630859375,286.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251911154388836e-09,0.0010204117279499,-0.0206696540117263,0.0,0.0,0.0,-0.0089036393910646,60.0,10.319085121154783,-0.0,-7.099340848526482e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,9.570734982844442e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.0001007845276035,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,7.4438561568968e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,0.0001007845130516,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.0004780773015227,285.8560791015625,294.1499938964844,293.15985107421875,292.0122985839844,293.80926513671875,292.1682434082031,286.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174596111132361e-09,0.0010197535157203,-0.0204671770334243,0.0,0.0,0.0,-0.0088653257116675,60.0,10.302722930908203,-0.0,-7.090142872812066e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,9.570734982844442e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.0001007845276035,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,7.4438561568968e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,0.0001007845130516,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.0004780773015227,285.8560791015625,294.1499938964844,293.15985107421875,292.0122985839844,293.80926513671875,292.1682434082031,286.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174596111132361e-09,0.0010197535157203,-0.0204671770334243,0.0,0.0,0.0,-0.0088653257116675,60.0,10.302722930908203,-0.0,-7.090142872812066e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,9.562703780829906e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0001006999518722,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,7.437610474880785e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905090332031,0.0,0.0,0.0001006999445962,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,0.0004776761634275,285.8558959960937,294.1499938964844,293.1499938964844,292.0138854980469,293.7974853515625,292.1625671386719,286.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074522384049487e-09,0.0010188961168751,-0.0202050991356372,0.0,0.0,0.0,-0.0088157057762146,60.0,10.286192893981934,-0.0,-7.078247676872709e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,9.562703780829906e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0001006999518722,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,7.437610474880785e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905090332031,0.0,0.0,0.0001006999445962,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,0.0004776761634275,285.8558959960937,294.1499938964844,293.1499938964844,292.0138854980469,293.7974853515625,292.1625671386719,286.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074522384049487e-09,0.0010188961168751,-0.0202050991356372,0.0,0.0,0.0,-0.0088157057762146,60.0,10.286192893981934,-0.0,-7.078247676872709e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,9.554042480885984e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,0.0001006087404675,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,7.430874393321574e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,0.0001006087259156,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,0.0004772435058839,285.8557434082031,294.1499938964844,293.1386413574219,292.01715087890625,293.78570556640625,292.1560363769531,286.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966594495201207e-09,0.0010179751552641,-0.0199224427342414,0.0,0.0,0.0,-0.0087622106075286,60.0,10.270821571350098,-0.0,-7.065429485919594e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,9.554042480885984e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,0.0001006087404675,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,7.430874393321574e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,0.0001006087259156,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,0.0004772435058839,285.8557434082031,294.1499938964844,293.1386413574219,292.01715087890625,293.78570556640625,292.1560363769531,286.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966594495201207e-09,0.0010179751552641,-0.0199224427342414,0.0,0.0,0.0,-0.0087622106075286,60.0,10.270821571350098,-0.0,-7.065429485919594e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,9.547585068503396e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866638183594,0.0,0.0,0.0001005407466436,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,7.425853254972026e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,0.0001005407320917,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.000476920948131,285.855712890625,294.1499938964844,293.1304016113281,292.0208740234375,293.7777099609375,292.15069580078125,286.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172928450629,7.886134412160573e-09,0.001017284928821,-0.0197117235511541,0.0,0.0,0.0,-0.0087223127484321,60.0,10.261910438537598,-0.0,-7.05588121263645e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,9.544521890347824e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.0001005084850476,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,7.423470378853381e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,0.0001005084704956,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.0004767679492942,285.855712890625,294.1499938964844,293.1263732910156,292.0230407714844,293.7739562988281,292.148193359375,286.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.84796316821712e-09,0.0010169598972424,-0.0196117535233497,0.0,0.0,0.0,-0.0087033957242965,60.0,10.257718086242676,-0.0,-7.051353634324188e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,9.539422171656042e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,0.0001004547884804,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,7.419504254357889e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,0.0001004547739285,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0004765132034663,285.8557434082031,294.1499938964844,293.11993408203125,292.02685546875,293.76806640625,292.1437072753906,286.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784421107714934e-09,0.0010164143750444,-0.019445339217782,0.0,0.0,0.0,-0.0086718844249844,60.0,10.252737045288086,-0.0,-7.043819749696922e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,9.53421404119581e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,0.0001003999423119,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,7.415454456349835e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,0.00010039992776,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891357421875,0.0,0.0,0.0004762530734296,285.8558044433594,294.1499938964844,293.1132507324219,292.0312194824219,293.7621459960937,292.13897705078125,286.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719527239657964e-09,0.0010158594232052,-0.0192753821611404,0.0,0.0,0.0,-0.0086397137492895,60.0,10.248315811157228,-0.0,-7.036130256210529e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,9.523437620373444e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,0.000100286459201,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,7.407072553178295e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,0.0001002864446491,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,0.0004757147689815,285.85595703125,294.1499938964844,293.0993347167969,292.0414733886719,293.7503356933594,292.1290588378906,286.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.5852479852756e-09,0.0010147140128538,-0.0189236942678689,0.0,0.0,0.0,-0.0085731595754623,60.0,10.240966796875,-0.0,-7.02023115195516e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,9.523437620373444e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,0.000100286459201,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,7.407072553178295e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,0.0001002864446491,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,0.0004757147689815,285.85595703125,294.1499938964844,293.0993347167969,292.0414733886719,293.7503356933594,292.1290588378906,286.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.5852479852756e-09,0.0010147140128538,-0.0189236942678689,0.0,0.0,0.0,-0.0085731595754623,60.0,10.240966796875,-0.0,-7.02023115195516e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,9.511953976470976e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,0.0001001655327854,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,7.398142042802647e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,0.0001001655182335,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.000475141161587,285.856201171875,294.1499938964844,293.0845947265625,292.05352783203125,293.7384948730469,292.1180419921875,286.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.442163774129541e-09,0.0010134896729141,-0.0185489431023597,0.0,0.0,0.0,-0.008502222597599,60.0,10.23685073852539,-0.0,-7.00331028724577e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,9.511953976470976e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,0.0001001655327854,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,7.398142042802647e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,0.0001001655182335,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.000475141161587,285.856201171875,294.1499938964844,293.0845947265625,292.05352783203125,293.7384948730469,292.1180419921875,286.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.442163774129541e-09,0.0010134896729141,-0.0185489431023597,0.0,0.0,0.0,-0.008502222597599,60.0,10.23685073852539,-0.0,-7.00331028724577e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,9.499973384663464e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,0.0001000393676804,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,7.388824451481923e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0001000393604044,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.0004745426995214,285.8565673828125,294.1499938964844,293.069091796875,292.0671691894531,293.7265930175781,292.1062316894531,286.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122209787368,7.29288629486291e-09,0.0010122136445716,-0.0181579608470201,0.0,0.0,0.0,-0.0084282215684652,60.0,10.235097885131836,-0.0,-6.98567816925788e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,9.499973384663464e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,0.0001000393676804,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,7.388824451481923e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0001000393604044,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.0004745426995214,285.8565673828125,294.1499938964844,293.069091796875,292.0671691894531,293.7265930175781,292.1062316894531,286.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122209787368,7.29288629486291e-09,0.0010122136445716,-0.0181579608470201,0.0,0.0,0.0,-0.0084282215684652,60.0,10.235097885131836,-0.0,-6.98567816925788e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,9.48748565861024e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,9.990786929847673e-05,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,7.379112503258511e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,9.99078547465615e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,0.0004739189171232,285.85699462890625,294.1499938964844,293.0528564453125,292.0820617675781,293.7146301269531,292.0936279296875,286.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137288093872485e-09,0.0010108830174431,-0.0177504159510135,0.0,0.0,0.0,-0.0083510847762227,60.0,10.235518455505373,-0.0,-6.967323429307727e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,9.48748565861024e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,9.990786929847673e-05,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,7.379112503258511e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,9.99078547465615e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,0.0004739189171232,285.85699462890625,294.1499938964844,293.0528564453125,292.0820617675781,293.7146301269531,292.0936279296875,286.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137288093872485e-09,0.0010108830174431,-0.0177504159510135,0.0,0.0,0.0,-0.0083510847762227,60.0,10.235518455505373,-0.0,-6.967323429307727e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,9.48104789131321e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,9.984007192542776e-05,299.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,7.37410518922843e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793395996094,0.0,0.0,9.984005737351254e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.0004735973197966,285.8572692871094,294.1499938964844,293.0444641113281,292.0899353027344,293.7086181640625,292.08697509765625,286.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102019878104,7.0570669308267506e-09,0.0010101948864758,-0.0175402965396642,0.0,0.0,0.0,-0.0083113042637705,60.0,10.236549377441406,-0.0,-6.957870368751173e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,9.474523540120572e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,9.977136505767704e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,7.369030936388299e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,9.97713505057618e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,0.0004732714151032,285.8575439453125,294.1499938964844,293.0359191894531,292.0980224609375,293.7025756835937,292.0801696777344,286.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.975772848250017e-09,0.0010094997705891,-0.0173273645341396,0.0,0.0,0.0,-0.0082710031419992,60.0,10.237942695617676,-0.0,-6.948296515929543e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797058105469,0.0,0.0,9.461226727580652e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,9.963133925339208e-05,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,7.35868961783126e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,9.963132470147684e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0004726072365883,285.858154296875,294.1499938964844,293.018310546875,292.1147766113281,293.6904602050781,292.06622314453125,286.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810098707177303e-09,0.0010080856736749,-0.0168934054672718,0.0,0.0,0.0,-0.0081888847053051,60.0,10.241416931152344,-0.0,-6.928806328687642e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797058105469,0.0,0.0,9.461226727580652e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,9.963133925339208e-05,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,7.35868961783126e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,9.963132470147684e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0004726072365883,285.858154296875,294.1499938964844,293.018310546875,292.1147766113281,293.6904602050781,292.06622314453125,286.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810098707177303e-09,0.0010080856736749,-0.0168934054672718,0.0,0.0,0.0,-0.0081888847053051,60.0,10.241416931152344,-0.0,-6.928806328687642e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,9.447532647754996e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,9.948713704943656e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,7.348039071075618e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,9.948712249752134e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,0.0004719232092611,285.8588562011719,294.1499938964844,293.00006103515625,292.1320495605469,293.6782531738281,292.0516357421875,286.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066328104585,6.639472971414761e-09,0.0010066261747851,-0.0164464712142944,0.0,0.0,0.0,-0.008104296401143,60.0,10.245891571044922,-0.0,-6.90876191811185e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,9.447532647754996e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,9.948713704943656e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,7.348039071075618e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,9.948712249752134e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,0.0004719232092611,285.8588562011719,294.1499938964844,293.00006103515625,292.1320495605469,293.6782531738281,292.0516357421875,286.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066328104585,6.639472971414761e-09,0.0010066261747851,-0.0164464712142944,0.0,0.0,0.0,-0.008104296401143,60.0,10.245891571044922,-0.0,-6.90876191811185e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,9.433538798475638e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,9.933977707987653e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,7.337155693676323e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,9.933976252796128e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,0.0004712241934612,285.8596496582031,294.1499938964844,292.9812316894531,292.1496276855469,293.6659545898437,292.0364685058594,286.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465117330378689e-09,0.0010051353601738,-0.0159897562116384,0.0,0.0,0.0,-0.008017860352993,60.0,10.251018524169922,-0.0,-6.888309656005731e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,9.433538798475638e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,9.933977707987653e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,7.337155693676323e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,9.933976252796128e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,0.0004712241934612,285.8596496582031,294.1499938964844,292.9812316894531,292.1496276855469,293.6659545898437,292.0364685058594,286.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465117330378689e-09,0.0010051353601738,-0.0159897562116384,0.0,0.0,0.0,-0.008017860352993,60.0,10.251018524169922,-0.0,-6.888309656005731e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,9.422722359886392e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,9.922587196342648e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,7.328743231482804e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,9.922585741151124e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.0004706838808488,285.8603210449219,294.1499938964844,292.96649169921875,292.1630249023437,293.6565246582031,292.0245666503906,286.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330344248794972e-09,0.0010039819171652,-0.0156367179006338,0.0,0.0,0.0,-0.0079510426148772,60.0,10.2550630569458,-0.0,-6.872521396417143e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,9.419286652700976e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,9.918969590216876e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,7.326071499846876e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,9.918968135025352e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,0.0004705122846644,285.86053466796875,294.1499938964844,292.9617919921875,292.167236328125,293.6535339355469,292.02081298828125,286.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036233579739,6.287540710303574e-09,0.0010036170715466,-0.0155245922505855,0.0,0.0,0.0,-0.0079298289492726,60.0,10.256340026855469,-0.0,-6.867510649044561e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,9.412079089088364e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,9.911378583637998e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,7.320465374505147e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,9.911377856042236e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0004701522411778,285.8609924316406,294.1499938964844,292.9518737792969,292.17596435546875,293.64727783203125,292.01275634765625,286.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.1977276644142876e-09,0.001002846751362,-0.015289326198399,0.0,0.0,0.0,-0.0078852931037545,60.0,10.258898735046388,-0.0,-6.857003143068141e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761657714844,0.0,0.0,9.404825686942786e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,9.903741010930388e-05,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,7.314824324566871e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,9.903739555738866e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,0.0004697899275925,285.86151123046875,294.1499938964844,292.9418334960937,292.18463134765625,293.6409912109375,292.00457763671875,286.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107358174745059e-09,0.0010020738700404,-0.0150525961071252,0.0,0.0,0.0,-0.0078404927626252,60.0,10.261418342590332,-0.0,-6.84643879367286e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,9.39020756050013e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,9.88834726740606e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,7.30345564079471e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,9.8883465398103e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0004690597415901,285.862548828125,294.1499938964844,292.9213562011719,292.2015686035156,293.6283264160156,291.9880676269531,286.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925226531644512e-09,0.0010005186777561,-0.0145754786208271,0.0,0.0,0.0,-0.0077502131462097,60.0,10.266182899475098,-0.0,-6.82517082850609e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,9.39020756050013e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,9.88834726740606e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,7.30345564079471e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,9.8883465398103e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0004690597415901,285.862548828125,294.1499938964844,292.9213562011719,292.2015686035156,293.6283264160156,291.9880676269531,286.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925226531644512e-09,0.0010005186777561,-0.0145754786208271,0.0,0.0,0.0,-0.0077502131462097,60.0,10.266182899475098,-0.0,-6.82517082850609e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
