time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,9.375462104799226e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,9.872819646261632e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,7.291987276403233e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,9.872818918665872e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761962890625,0.0,0.0,0.0004683231818489,285.8636779785156,294.1499938964844,292.900390625,292.2178039550781,293.61553955078125,291.9711303710937,286.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741504160994282e-09,0.0009989475365728,-0.0140941869467496,0.0,0.0,0.0,-0.0076591330580413,60.0,10.269797325134276,-0.0,-6.8037515177366e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,9.375462104799226e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,9.872819646261632e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,7.291987276403233e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,9.872818918665872e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761962890625,0.0,0.0,0.0004683231818489,285.8636779785156,294.1499938964844,292.900390625,292.2178039550781,293.61553955078125,291.9711303710937,286.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741504160994282e-09,0.0009989475365728,-0.0140941869467496,0.0,0.0,0.0,-0.0076591330580413,60.0,10.269797325134276,-0.0,-6.8037515177366e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,9.360653348267078e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,9.857225086307152e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,7.280470163095742e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,9.857224358711392e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.000467583478894,285.8648681640625,294.1499938964844,292.8789978027344,292.2331237792969,293.6026306152344,291.9538879394531,286.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556993531996568e-09,0.0009973696433007,-0.0136108202859759,0.0,0.0,0.0,-0.0075676627457141,60.0,10.27207851409912,-0.0,-6.78227394246278e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,9.360653348267078e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,9.857225086307152e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,7.280470163095742e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,9.857224358711392e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.000467583478894,285.8648681640625,294.1499938964844,292.8789978027344,292.2331237792969,293.6026306152344,291.9538879394531,286.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556993531996568e-09,0.0009973696433007,-0.0136108202859759,0.0,0.0,0.0,-0.0075676627457141,60.0,10.27207851409912,-0.0,-6.78227394246278e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,9.345822036266328e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,9.841606515692548e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,7.268934859894216e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,9.841605788096786e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0004668425826821,285.8661499023437,294.1499938964844,292.857177734375,292.24725341796875,293.5895690917969,291.9363708496094,286.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.372195577280081e-09,0.0009957893053069,-0.0131266918033361,0.0,0.0,0.0,-0.0074760499410331,60.0,10.272612571716309,-0.0,-6.760797077731695e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,9.345822036266328e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,9.841606515692548e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,7.268934859894216e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,9.841605788096786e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0004668425826821,285.8661499023437,294.1499938964844,292.857177734375,292.24725341796875,293.5895690917969,291.9363708496094,286.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.372195577280081e-09,0.0009957893053069,-0.0131266918033361,0.0,0.0,0.0,-0.0074760499410331,60.0,10.272612571716309,-0.0,-6.760797077731695e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,9.338436211692168e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,9.833829244598746e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,7.263190491357818e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,9.833827789407223e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,0.0004664736625272,285.8668212890625,294.1499938964844,292.8460998535156,292.2538146972656,293.5829772949219,291.9274597167969,286.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.2801731875717905e-09,0.0009950005915015,-0.0128856115043163,0.0,0.0,0.0,-0.0074304211884737,60.0,10.271842002868652,-0.0,-6.750114778242279e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,9.331055480288342e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,9.826056339079514e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,7.257450488395989e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,9.826055611483751e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.000466104975203,285.8675231933594,294.1499938964844,292.8349609375,292.2599792480469,293.57635498046875,291.91851806640625,286.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.1882107499068306e-09,0.0009942142060026,-0.0126446858048439,0.0,0.0,0.0,-0.0073848315514624,60.0,10.270535469055176,-0.0,-6.739448821235784e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,9.3163012934383e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,9.810519986785948e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,7.24597557564266e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,9.810519259190188e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.0,0.0,0.0004653680080082,285.8689880371094,294.1499938964844,292.8124084472656,292.27105712890625,293.56298828125,291.9005432128906,286.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004386238738334e-09,0.0009926436468958,-0.0121630886569619,0.0,0.0,0.0,-0.0072937086224555,60.0,10.266572952270508,-0.0,-6.718151723816845e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,9.3163012934383e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,9.810519986785948e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,7.24597557564266e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,9.810519259190188e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.0,0.0,0.0004653680080082,285.8689880371094,294.1499938964844,292.8124084472656,292.27105712890625,293.56298828125,291.9005432128906,286.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004386238738334e-09,0.0009926436468958,-0.0121630886569619,0.0,0.0,0.0,-0.0072937086224555,60.0,10.266572952270508,-0.0,-6.718151723816845e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,9.301678801421076e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,9.795121877687052e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,7.234603253891692e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,9.79512115009129e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,0.0004646375891752,285.8704833984375,294.1499938964844,292.7895202636719,292.2802734375,293.54949951171875,291.88238525390625,286.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.822201304932605e-09,0.0009910857770591,-0.0116857783868908,0.0,0.0,0.0,-0.0072033912874758,60.0,10.259696006774902,-0.0,-6.697078447359672e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,9.301678801421076e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,9.795121877687052e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,7.234603253891692e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,9.79512115009129e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,0.0004646375891752,285.8704833984375,294.1499938964844,292.7895202636719,292.2802734375,293.54949951171875,291.88238525390625,286.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.822201304932605e-09,0.0009910857770591,-0.0116857783868908,0.0,0.0,0.0,-0.0072033912874758,60.0,10.259696006774902,-0.0,-6.697078447359672e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,9.287223656428978e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,9.77989984676242e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,7.223360444186255e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,9.779898391570896e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,0.0004639155231416,285.8721008300781,294.1499938964844,292.766357421875,292.287353515625,293.53582763671875,291.8641357421875,286.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.642095152718184e-09,0.0009895456023514,-0.0112139079719781,0.0,0.0,0.0,-0.0071141044609248,60.0,10.249489784240724,-0.0,-6.676278019313031e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,9.287223656428978e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,9.77989984676242e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,7.223360444186255e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,9.779898391570896e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,0.0004639155231416,285.8721008300781,294.1499938964844,292.766357421875,292.287353515625,293.53582763671875,291.8641357421875,286.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.642095152718184e-09,0.0009895456023514,-0.0112139079719781,0.0,0.0,0.0,-0.0071141044609248,60.0,10.249489784240724,-0.0,-6.676278019313031e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,9.275257616536692e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,9.767298615770414e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,7.214054494397715e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,9.767297888174652e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,0.0004633178177755,285.8734741210937,294.1499938964844,292.7467041015625,292.2915344238281,293.52423095703125,291.8487243652344,286.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882748126983,4.493009075901e-09,0.0009882702725008,-0.0108233038336038,0.0,0.0,0.0,-0.0070401937700808,60.0,10.237814903259276,-0.0,-6.659085016735844e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,9.272971510654315e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704895019531,0.0,0.0,9.764891728991644e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,7.212276250356808e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,9.76489027380012e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,0.0004632036143448,285.8737487792969,294.1499938964844,292.742919921875,292.2921142578125,293.52203369140625,291.8457946777344,286.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464524305802797e-09,0.0009880270808935,-0.010748672299087,0.0,0.0,0.0,-0.007026073988527,60.0,10.235590934753418,-0.0,-6.655802309296632e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,9.2659771325998e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,9.757525549503045e-05,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,7.206836016848683e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,9.757524821907282e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,0.0004628542228601,285.8746337890625,294.1499938964844,292.73114013671875,292.2935485839844,293.5150451660156,291.83660888671875,286.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377376683351031e-09,0.0009872808586806,-0.010520345531404,0.0,0.0,0.0,-0.0069828662090003,60.0,10.226628303527832,-0.0,-6.645765182611285e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,9.259057696908712e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,9.7502394055482e-05,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,7.201454718597233e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,9.75023867795244e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,0.0004625085857696,285.8755187988281,294.1499938964844,292.7192687988281,292.2943115234375,293.50799560546875,291.82745361328125,286.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.291165645042838e-09,0.0009865437168627,-0.0102944672107696,0.0,0.0,0.0,-0.0069401282817125,60.0,10.21636199951172,-0.0,-6.635842453306395e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,9.245408000424504e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707336425781,0.0,0.0,9.73586502368562e-05,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,7.190838368842378e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,9.735864296089858e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.0004618267703335,285.8773498535156,294.1499938964844,292.6954345703125,292.2937316894531,293.4938049316406,291.8092956542969,286.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121097685327868e-09,0.0009850899223238,-0.0098488768562674,0.0,0.0,0.0,-0.0068558207713067,60.0,10.19329071044922,-0.0,-6.61629115938922e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,9.245408000424504e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707336425781,0.0,0.0,9.73586502368562e-05,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,7.190838368842378e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,9.735864296089858e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.0004618267703335,285.8773498535156,294.1499938964844,292.6954345703125,292.2937316894531,293.4938049316406,291.8092956542969,286.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121097685327868e-09,0.0009850899223238,-0.0098488768562674,0.0,0.0,0.0,-0.0068558207713067,60.0,10.19329071044922,-0.0,-6.61629115938922e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,9.232024603988977e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,9.721772221382707e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,7.180430111475289e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,9.721771493786946e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,0.0004611582553479,285.8792419433594,294.1499938964844,292.6714172363281,292.2901611328125,293.4795227050781,291.7914428710937,286.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954355065616255e-09,0.0009836643002927,-0.0094119925051927,0.0,0.0,0.0,-0.0067731598392128,60.0,10.16745662689209,-0.0,-6.597149138087843e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,9.232024603988977e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,9.721772221382707e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,7.180430111475289e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,9.721771493786946e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,0.0004611582553479,285.8792419433594,294.1499938964844,292.6714172363281,292.2901611328125,293.4795227050781,291.7914428710937,286.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954355065616255e-09,0.0009836643002927,-0.0094119925051927,0.0,0.0,0.0,-0.0067731598392128,60.0,10.16745662689209,-0.0,-6.597149138087843e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,9.21890969038941e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,9.707960998639464e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,7.170229946495965e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,9.707960271043704e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,0.0004605031281244,285.88116455078125,294.1499938964844,292.64727783203125,292.2833251953125,293.4651184082031,291.773681640625,286.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.137154579162598,-0.0,-6.578417810487738e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,9.21890969038941e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,9.707960998639464e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,7.170229946495965e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,9.707960271043704e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,0.0004605031281244,285.88116455078125,294.1499938964844,292.64727783203125,292.2833251953125,293.4651184082031,291.773681640625,286.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.137154579162598,-0.0,-6.578417810487738e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,9.206154936691746e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,9.694529580883682e-05,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,7.160309905884787e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,9.69452885328792e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,0.0004598660161718,285.8831787109375,294.1499938964844,292.6230163574219,292.2730407714844,293.4505615234375,291.7560119628906,286.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.6320324525718206e-09,0.0009809080511331,-0.0085674580186605,0.0,0.0,0.0,-0.0066133700311183,60.0,10.100873947143556,-0.0,-6.56022578482407e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,9.206154936691746e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,9.694529580883682e-05,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,7.160309905884787e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,9.69452885328792e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,0.0004598660161718,285.8831787109375,294.1499938964844,292.6230163574219,292.2730407714844,293.4505615234375,291.7560119628906,286.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.6320324525718206e-09,0.0009809080511331,-0.0085674580186605,0.0,0.0,0.0,-0.0066133700311183,60.0,10.100873947143556,-0.0,-6.56022578482407e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,9.199955820804462e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,9.688001591712236e-05,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,7.155488128773868e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,9.688000864116476e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,0.0004595563514158,285.8841857910156,294.1499938964844,292.6108703613281,292.2665100097656,293.4432373046875,291.7472229003906,286.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796235150092e-09,0.0009802483255043,-0.0083650844171643,0.0,0.0,0.0,-0.0065750847570598,60.0,10.079822540283203,-0.0,-6.551393738618573e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,9.19383019208908e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,9.6815507276915e-05,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,7.150724559323862e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,9.68155000009574e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,0.0004592503828462,285.8852233886719,294.1499938964844,292.59869384765625,292.2590637207031,293.43585205078125,291.73846435546875,286.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475507634471e-09,0.0009795958176255,-0.0081651080399751,0.0,0.0,0.0,-0.006537249777466,60.0,10.057656288146973,-0.0,-6.542671826537116e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.0,0.0,9.181813220493495e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,9.668896382208914e-05,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,7.141378591768444e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,9.668895654613152e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.000458650116343,285.8873596191406,294.1499938964844,292.5743408203125,292.2411804199219,293.4210205078125,291.7210388183594,286.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287537171133863e-09,0.0009783144341781,-0.007772805634886,0.0,0.0,0.0,-0.0064630205743014,60.0,10.010245323181152,-0.0,-6.525579010485671e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.0,0.0,9.181813220493495e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,9.668896382208914e-05,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,7.141378591768444e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,9.668895654613152e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.000458650116343,285.8873596191406,294.1499938964844,292.5743408203125,292.2411804199219,293.4210205078125,291.7210388183594,286.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287537171133863e-09,0.0009783144341781,-0.007772805634886,0.0,0.0,0.0,-0.0064630205743014,60.0,10.010245323181152,-0.0,-6.525579010485671e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,9.170286648441106e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,9.656758629716931e-05,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,7.132413156796247e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,9.65675717452541e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761657714844,0.0,0.0,0.0004580743261612,285.8895568847656,294.1499938964844,292.54998779296875,292.2191772460937,293.406005859375,291.70379638671875,286.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851390414061598e-09,0.0009770864853635,-0.0073965000919997,0.0,0.0,0.0,-0.0063918251544237,60.0,9.954779624938965,-0.0,-6.50920455314008e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,9.170286648441106e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,9.656758629716931e-05,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,7.132413156796247e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,9.65675717452541e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761657714844,0.0,0.0,0.0004580743261612,285.8895568847656,294.1499938964844,292.54998779296875,292.2191772460937,293.406005859375,291.70379638671875,286.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851390414061598e-09,0.0009770864853635,-0.0073965000919997,0.0,0.0,0.0,-0.0063918251544237,60.0,9.954779624938965,-0.0,-6.50920455314008e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,9.158646571449935e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,9.644500823924318e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,7.12336041033268e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,9.644500096328557e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,0.0004574928898364,285.89178466796875,294.1499938964844,292.5240173339844,292.19342041015625,293.39080810546875,291.6866455078125,286.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040113938368449e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.893092155456545,-0.0,-6.492689408332808e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,9.158646571449935e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,9.644500823924318e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,7.12336041033268e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,9.644500096328557e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,0.0004574928898364,285.89178466796875,294.1499938964844,292.5240173339844,292.19342041015625,293.39080810546875,291.6866455078125,286.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040113938368449e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.893092155456545,-0.0,-6.492689408332808e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,9.147580567514524e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,9.632848377805205e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,7.114754407666624e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.0,0.0,9.63284692261368e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,0.0004569401498883,285.8939514160156,294.1499938964844,292.4973449707031,292.1669921875,293.3764953613281,291.6704406738281,286.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.9022440006798433e-09,0.0009746672585606,-0.0066552371717989,0.0,0.0,0.0,-0.0062515810132026,60.0,9.8291015625,-0.0,-6.477009151240054e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,9.146618685917927e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,9.631834836909547e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,7.114005711628124e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,9.631834109313786e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,0.0004568920994643,285.8941345214844,294.1499938964844,292.49493408203125,292.1645812988281,293.375244140625,291.66900634765625,286.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.8902571447275704e-09,0.0009745647548697,-0.0066238278523087,0.0,0.0,0.0,-0.0062456387095153,60.0,9.823535919189451,-0.0,-6.475646330272866e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,9.14053016458638e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,9.625423263059928e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,7.109270518412814e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,9.625422535464168e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,0.0004565879353322,285.89532470703125,294.1499938964844,292.4792785644531,292.1490783691406,293.3674011230469,291.6598205566406,286.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814395827499538e-09,0.0009739154484122,-0.0064250491559505,0.0,0.0,0.0,-0.0062080277130007,60.0,9.787343978881836,-0.0,-6.467027446888096e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,9.134408901445568e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,9.618977492209524e-05,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,7.104509859345853e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,9.618976764613762e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,0.0004562821995932,285.89654541015625,294.1499938964844,292.4629821777344,292.1329040527344,293.3594665527344,291.65057373046875,286.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.738135496116456e-09,0.0009732632897794,-0.0062252236530184,0.0,0.0,0.0,-0.0061702216044068,60.0,9.750110626220703,-0.0,-6.458368773110125e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,9.122084156842902e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,9.605998639017344e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,7.094924512784928e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,9.605997911421582e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0004556665371637,285.8989562988281,294.1499938964844,292.4284362792969,292.0986328125,293.34344482421875,291.63201904296875,286.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584575442554637e-09,0.0009719509398564,-0.0058228452689945,0.0,0.0,0.0,-0.0060940994881093,60.0,9.67303466796875,-0.0,-6.440951239028436e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
