time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,9.122084156842902e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,9.605998639017344e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,7.094924512784928e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,9.605997911421582e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0004556665371637,285.8989562988281,294.1499938964844,292.4284362792969,292.0986328125,293.34344482421875,291.63201904296875,286.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584575442554637e-09,0.0009719509398564,-0.0058228452689945,0.0,0.0,0.0,-0.0060940994881093,60.0,9.67303466796875,-0.0,-6.440951239028436e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,9.109688107855618e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,9.592944843461736e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,7.085283141350374e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,9.592944115865976e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,0.0004550473531708,285.9014587402344,294.1499938964844,292.3915405273437,292.06207275390625,293.32696533203125,291.6134033203125,286.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301332057774516e-09,0.000970630091615,-0.0054181539453566,0.0,0.0,0.0,-0.0060175345279276,60.0,9.590591430664062,-0.0,-6.423456966331288e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,9.109688107855618e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,9.592944843461736e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,7.085283141350374e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,9.592944115865976e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,0.0004550473531708,285.9014587402344,294.1499938964844,292.3915405273437,292.06207275390625,293.32696533203125,291.6134033203125,286.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301332057774516e-09,0.000970630091615,-0.0054181539453566,0.0,0.0,0.0,-0.0060175345279276,60.0,9.590591430664062,-0.0,-6.423456966331288e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,9.097359725274146e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,9.57996235229075e-05,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,7.075694884406403e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,9.579961624694988e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0004544315161183,285.904052734375,294.1499938964844,292.3525695800781,292.0234375,293.3100891113281,291.5951232910156,286.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765322960083267e-09,0.0009693165193311,-0.0050156638026237,0.0,0.0,0.0,-0.0059413872659206,60.0,9.503915786743164,-0.0,-6.406082064813745e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,9.097359725274146e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,9.57996235229075e-05,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,7.075694884406403e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,9.579961624694988e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0004544315161183,285.904052734375,294.1499938964844,292.3525695800781,292.0234375,293.3100891113281,291.5951232910156,286.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765322960083267e-09,0.0009693165193311,-0.0050156638026237,0.0,0.0,0.0,-0.0059413872659206,60.0,9.503915786743164,-0.0,-6.406082064813745e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,9.085216152016072e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,9.567174856783822e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,7.066250691423193e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,9.56717412918806e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,0.0004538249340839,285.9066772460937,294.1499938964844,292.311767578125,291.9829406738281,293.2926940917969,291.5780639648437,286.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252375415059524e-09,0.0009680228540673,-0.0046192146837711,0.0,0.0,0.0,-0.0058663841336965,60.0,9.414017677307127,-0.0,-6.388990669847773e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,9.085216152016072e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,9.567174856783822e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,7.066250691423193e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,9.56717412918806e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,0.0004538249340839,285.9066772460937,294.1499938964844,292.311767578125,291.9829406738281,293.2926940917969,291.5780639648437,286.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252375415059524e-09,0.0009680228540673,-0.0046192146837711,0.0,0.0,0.0,-0.0058663841336965,60.0,9.414017677307127,-0.0,-6.388990669847773e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,9.079209849005564e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,9.560849866829813e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,7.061578799039125e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,9.560849139234052e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,0.0004535249026957,285.9079895019531,294.1499938964844,292.2907409667969,291.9621276855469,293.2839050292969,291.5702209472656,286.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050407177378588e-09,0.0009673835593275,-0.00442312983796,0.0,0.0,0.0,-0.0058292904868721,60.0,9.368453025817873,-0.0,-6.380545869433264e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,9.073234105017036e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,9.554556891089304e-05,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,7.056931644910946e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,9.554556163493544e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,0.0004532264138106,285.9093322753906,294.1499938964844,292.2693786621094,291.94091796875,293.2750549316406,291.5619506835937,286.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956509525645e-09,0.0009667472331784,-0.0042280396446585,0.0,0.0,0.0,-0.005792383570224,60.0,9.322308540344238,-0.0,-6.372149385924787e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,9.06149944057688e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,9.542200132273138e-05,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,7.047805411275476e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,9.542199404677376e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,0.0004526402626652,285.9120483398437,294.1499938964844,292.22564697265625,291.8975524902344,293.257080078125,291.5457458496094,286.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755014171041e-09,0.0009654964669607,-0.0038449331186711,0.0,0.0,0.0,-0.0057199019938707,60.0,9.22861099243164,-0.0,-6.35567687368166e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,9.06149944057688e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,9.542200132273138e-05,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,7.047805411275476e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,9.542199404677376e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,0.0004526402626652,285.9120483398437,294.1499938964844,292.22564697265625,291.8975524902344,293.257080078125,291.5457458496094,286.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755014171041e-09,0.0009654964669607,-0.0038449331186711,0.0,0.0,0.0,-0.0057199019938707,60.0,9.22861099243164,-0.0,-6.35567687368166e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,9.050287917489186e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,9.530394163448364e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,7.039085176074877e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,9.530393435852602e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,0.0004520802176557,285.9148254394531,294.1499938964844,292.18084716796875,291.8531494140625,293.23858642578125,291.53033447265625,286.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.690072193305525e-09,0.0009643019875511,-0.0034789063502103,0.0,0.0,0.0,-0.005650654900819,60.0,9.132299423217772,-0.0,-6.339958247281174e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,9.050287917489186e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,9.530394163448364e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,7.039085176074877e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,9.530393435852602e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,0.0004520802176557,285.9148254394531,294.1499938964844,292.18084716796875,291.8531494140625,293.23858642578125,291.53033447265625,286.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.690072193305525e-09,0.0009643019875511,-0.0034789063502103,0.0,0.0,0.0,-0.005650654900819,60.0,9.132299423217772,-0.0,-6.339958247281174e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848022460937,0.0,0.0,9.039611177286132e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828796386719,0.0,0.0,9.519150626147166e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,7.030781853245571e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,9.519149898551404e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0004515468899626,285.9176330566406,294.1499938964844,292.1352233886719,291.8078918457031,293.2196350097656,291.51666259765625,286.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570480460525003e-09,0.0009631640277802,-0.0031303269788622,0.0,0.0,0.0,-0.0055847070179879,60.0,9.035659790039062,-0.0,-6.325007717578046e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848022460937,0.0,0.0,9.039611177286132e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828796386719,0.0,0.0,9.519150626147166e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,7.030781853245571e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,9.519149898551404e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0004515468899626,285.9176330566406,294.1499938964844,292.1352233886719,291.8078918457031,293.2196350097656,291.51666259765625,286.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570480460525003e-09,0.0009631640277802,-0.0031303269788622,0.0,0.0,0.0,-0.0055847070179879,60.0,9.035659790039062,-0.0,-6.325007717578046e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,9.024290193337948e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,9.503016190137714e-05,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,7.018865289865062e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,9.503015462541951e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,0.0004507815756369,285.8905944824219,294.1499938964844,292.08905029296875,291.7621154785156,293.19049072265625,291.4994506835937,286.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812112595885,1.486035627884518e-09,0.0010812097461894,-0.0028255921788513,0.0,0.0,0.0,-0.0061459266580641,60.0,9.52082633972168,-0.0,-6.303584854094879e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,9.024290193337948e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,9.503016190137714e-05,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,7.018865289865062e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,9.503015462541951e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,0.0004507815756369,285.8905944824219,294.1499938964844,292.08905029296875,291.7621154785156,293.19049072265625,291.4994506835937,286.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812112595885,1.486035627884518e-09,0.0010812097461894,-0.0028255921788513,0.0,0.0,0.0,-0.0061459266580641,60.0,9.52082633972168,-0.0,-6.303584854094879e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,9.024208702612668e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,9.502931061433628e-05,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,7.01880271662958e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,9.502930333837868e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,0.0004507775302045,285.89208984375,294.1499938964844,292.0657958984375,291.73907470703125,293.1808776855469,291.49322509765625,286.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615243179723,1.3651506591827454e-09,0.0009615229791961,-0.0026274726260453,0.0,0.0,0.0,-0.0054895747452974,60.0,9.280195236206056,-0.0,-6.30347116725716e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96661376953125,0.0,0.0,9.019504068419336e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,9.497976134298368e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,7.015142909949645e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,9.497975406702608e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.0004505425167735,285.89361572265625,294.1499938964844,292.04254150390625,291.71600341796875,293.17108154296875,291.48760986328125,286.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610230918042,1.306531549616352e-09,0.0009610218112356,-0.0024738644715398,0.0,0.0,0.0,-0.0054605151526629,60.0,9.105579376220703,-0.0,-6.296900068036848e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,9.010680514620616e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,9.488684736425056e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,7.008280226727948e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,9.488684008829296e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,0.0004501017392612,285.89825439453125,294.1499938964844,291.9959716796875,291.6698303222656,293.1513671875,291.4771423339844,286.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009540327009744,1.190534781869701e-09,0.0009540315368212,-0.0021758996881544,0.0,0.0,0.0,-0.0053728586062788,60.0,8.823844909667969,-0.0,-6.284584941340654e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,9.010680514620616e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,9.488684736425056e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,7.008280226727948e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,9.488684008829296e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,0.0004501017392612,285.89825439453125,294.1499938964844,291.9959716796875,291.6698303222656,293.1513671875,291.4771423339844,286.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009540327009744,1.190534781869701e-09,0.0009540315368212,-0.0021758996881544,0.0,0.0,0.0,-0.0053728586062788,60.0,8.823844909667969,-0.0,-6.284584941340654e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695739746094,0.0,0.0,9.00485974852927e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,9.482554742135108e-05,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,7.003753853496164e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,9.482554742135108e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704895019531,0.0,0.0,0.000449810991995,285.8993835449219,294.1499938964844,291.9496154785156,291.62384033203125,293.1318054199219,291.4678039550781,286.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008937458042055,1.0582531517755456e-09,0.0008937447564676,-0.0018884177552536,0.0,0.0,0.0,-0.0050099301151931,60.0,8.499608993530273,-0.0,-6.27646770112733e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695739746094,0.0,0.0,9.00485974852927e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,9.482554742135108e-05,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,7.003753853496164e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,9.482554742135108e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704895019531,0.0,0.0,0.000449810991995,285.8993835449219,294.1499938964844,291.9496154785156,291.62384033203125,293.1318054199219,291.4678039550781,286.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008937458042055,1.0582531517755456e-09,0.0008937447564676,-0.0018884177552536,0.0,0.0,0.0,-0.0050099301151931,60.0,8.499608993530273,-0.0,-6.27646770112733e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,9.002965816762298e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,9.48056112974882e-05,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,7.002281199675053e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,9.48056040215306e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,0.000449716404546,285.9710388183594,294.1499938964844,291.9036865234375,291.57830810546875,293.119140625,291.4590759277344,286.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007553175091743,8.962068864803992e-10,0.0007553165778517,-0.0016008247621357,0.0,0.0,0.0,-0.004240745678544,60.0,6.703849315643311,-0.0,-6.273827324321246e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,9.002965816762298e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,9.48056112974882e-05,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,7.002281199675053e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,9.48056040215306e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,0.000449716404546,285.9710388183594,294.1499938964844,291.9036865234375,291.57830810546875,293.119140625,291.4590759277344,286.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007553175091743,8.962068864803992e-10,0.0007553165778517,-0.0016008247621357,0.0,0.0,0.0,-0.004240745678544,60.0,6.703849315643311,-0.0,-6.273827324321246e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,3.031717824342195e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,3.1925461371429265e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,2.357994162593968e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,3.1925461371429265e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,0.0001514404575573,286.0149841308594,294.1499938964844,291.85845947265625,291.5334777832031,293.0979919433594,291.4433288574219,286.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007066676043905,7.882788310986655e-10,0.0007066667894832,-0.0013657306553795,0.0,0.0,0.0,-0.0039218547753989,60.0,6.145668983459473,-0.0,-7.114409505959429e-09,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,3.031717824342195e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,3.1925461371429265e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,2.357994162593968e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,3.1925461371429265e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,0.0001514404575573,286.0149841308594,294.1499938964844,291.85845947265625,291.5334777832031,293.0979919433594,291.4433288574219,286.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007066676043905,7.882788310986655e-10,0.0007066667894832,-0.0013657306553795,0.0,0.0,0.0,-0.0039218547753989,60.0,6.145668983459473,-0.0,-7.114409505959429e-09,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,1.0594108971417882e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985717773437,0.0,0.0,1.1156111213495024e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,8.239832823164761e-06,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.097412109375,0.0,0.0,1.1156110304000322e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,5.291972411214374e-05,286.0853881835937,294.1499938964844,291.8362121582031,291.5113830566406,293.0848999023437,291.43231201171875,286.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007293898961506,7.58677287659992e-10,0.000729389139451,-0.00126518541947,0.0,0.0,0.0,-0.0040142596699297,60.0,5.763980865478516,-0.0,-8.687405794738368e-10,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,4.403979255585e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,4.637604070012458e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,3.4253051126142964e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,4.637603706214577e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,0.0002199877053499,286.2478942871094,294.1499938964844,291.814208984375,291.4895935058594,293.0037536621094,291.3739929199219,286.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004552351601887,5.728754692846394e-10,0.0004552345781121,-0.0010508644627407,0.0,0.0,0.0,-0.00256635597907,60.0,6.099219799041748,-0.0,-1.5012457055263443e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195129394531,0.0,0.0,3.601759817684069e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,3.7928282836219296e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,2.801359005388804e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,3.792827919824049e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,0.0001799152232706,286.2534484863281,294.1499938964844,291.7711486816406,291.4468994140625,292.9936218261719,291.3704833984375,286.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837691037915,4.799984298919924e-10,0.0003837686090264,-0.0008781553478911,0.0,0.0,0.0,-0.0021616648882627,60.0,4.752954483032227,-0.0,-1.004131799930974e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195129394531,0.0,0.0,3.601759817684069e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,3.7928282836219296e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,2.801359005388804e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,3.792827919824049e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,0.0001799152232706,286.2534484863281,294.1499938964844,291.7711486816406,291.4468994140625,292.9936218261719,291.3704833984375,286.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837691037915,4.799984298919924e-10,0.0003837686090264,-0.0008781553478911,0.0,0.0,0.0,-0.0021616648882627,60.0,4.752954483032227,-0.0,-1.004131799930974e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,2.8754177037626505e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,3.02795469906414e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,2.236428190371953e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,3.0279543352662586e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0001436329475836,286.2599792480469,294.1499938964844,291.72955322265625,291.4056701660156,292.98553466796875,291.370361328125,286.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003009115171153,3.7772618366460604e-10,0.0003009111387655,-0.000692137342412,0.0,0.0,0.0,-0.0016957850893959,60.0,3.871508836746216,-0.0,-6.3997513954916485e-09,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,2.8754177037626505e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,3.02795469906414e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,2.236428190371953e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,3.0279543352662586e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0001436329475836,286.2599792480469,294.1499938964844,291.72955322265625,291.4056701660156,292.98553466796875,291.370361328125,286.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003009115171153,3.7772618366460604e-10,0.0003009111387655,-0.000692137342412,0.0,0.0,0.0,-0.0016957850893959,60.0,3.871508836746216,-0.0,-6.3997513954916485e-09,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,2.1763928089058027e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,2.291847340529785e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,1.6927440810832195e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,2.291847340529785e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0001087152413674,286.2635192871094,294.1499938964844,291.689697265625,291.3661193847656,292.9798583984375,291.3724060058594,286.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318952465429,2.9004249002539945e-10,0.0002318949555046,-0.0005306318053044,0.0,0.0,0.0,-0.0013062001671642,60.0,3.2086775302886963,-0.0,-3.6663656555191437e-09,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,2.1763928089058027e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,2.291847340529785e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,1.6927440810832195e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,2.291847340529785e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0001087152413674,286.2635192871094,294.1499938964844,291.689697265625,291.3661193847656,292.9798583984375,291.3724060058594,286.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318952465429,2.9004249002539945e-10,0.0002318949555046,-0.0005306318053044,0.0,0.0,0.0,-0.0013062001671642,60.0,3.2086775302886963,-0.0,-3.6663656555191437e-09,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,1.6367190255550668e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,1.7235446648555808e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,1.2729992704407778e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,1.7235446648555808e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,8.175744005711749e-05,286.26739501953125,294.1499938964844,291.6517944335937,291.3285522460937,292.9764099121094,291.3746032714844,286.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001717239210847,2.154483119687356e-10,0.000171723702806,-0.0003946936340071,0.0,0.0,0.0,-0.0009676797781139,60.0,2.645334482192993,-0.0,-2.073526017554172e-09,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,1.6367190255550668e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,1.7235446648555808e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,1.2729992704407778e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,1.7235446648555808e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,8.175744005711749e-05,286.26739501953125,294.1499938964844,291.6517944335937,291.3285522460937,292.9764099121094,291.3746032714844,286.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001717239210847,2.154483119687356e-10,0.000171723702806,-0.0003946936340071,0.0,0.0,0.0,-0.0009676797781139,60.0,2.645334482192993,-0.0,-2.073526017554172e-09,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,1.3787144780508244e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,1.451853404432768e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,1.0723297236836515e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,1.4518533134832978e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,6.886958726681769e-05,286.2760925292969,294.1499938964844,291.6336669921875,291.3105773925781,292.97442626953125,291.3750915527344,286.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001469026028644,1.8373806642824064e-10,0.0001469024136895,-0.0003361481358297,0.0,0.0,0.0,-0.0008274603751488,60.0,2.4858927726745605,-0.0,-1.471329280633426e-09,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,1.1609517969191074e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,1.222538594447542e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,9.029593456943983e-06,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,1.222538594447542e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,5.799189966637641e-05,286.2770080566406,294.1499938964844,291.6161193847656,291.2931823730469,292.9736328125,291.37579345703125,286.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001237027609022,1.5472019498918854e-10,0.0001237026008311,-0.0002830594894476,0.0,0.0,0.0,-0.0006967817898839,60.0,2.232365369796753,-0.0,-1.0432527064452302e-09,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
