time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,7.943695891299285e-06,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,8.365097528439946e-06,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,6.178408511914313e-06,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,8.365097528439946e-06,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,3.968037344748154e-05,286.2779235839844,294.1499938964844,291.5829162597656,291.26025390625,292.9727478027344,291.3767395019531,286.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.464068378088996e-05,1.0586404669554739e-10,8.464057464152575e-05,-0.000193677842617,0.0,0.0,0.0,-0.000476756657008,60.0,1.8018827438354488,-0.0,-4.884345705669091e-10,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,7.943695891299285e-06,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,8.365097528439946e-06,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,6.178408511914313e-06,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,8.365097528439946e-06,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,3.968037344748154e-05,286.2779235839844,294.1499938964844,291.5829162597656,291.26025390625,292.9727478027344,291.3767395019531,286.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.464068378088996e-05,1.0586404669554739e-10,8.464057464152575e-05,-0.000193677842617,0.0,0.0,0.0,-0.000476756657008,60.0,1.8018827438354488,-0.0,-4.884345705669091e-10,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,5.1472125051077455e-06,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,5.420264642452821e-06,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,4.003373305749847e-06,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,5.420264642452821e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,2.5711371563375e-05,286.2784118652344,294.1499938964844,291.5524597167969,291.23004150390625,292.97235107421875,291.37713623046875,286.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.484408757183701e-05,6.859599693820329e-11,5.484401845023967e-05,-0.0001254961098311,0.0,0.0,0.0,-0.0003089209494646,60.0,1.4754871129989624,-0.0,-2.0507152920234967e-10,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,5.1472125051077455e-06,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,5.420264642452821e-06,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,4.003373305749847e-06,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,5.420264642452821e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,2.5711371563375e-05,286.2784118652344,294.1499938964844,291.5524597167969,291.23004150390625,292.97235107421875,291.37713623046875,286.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.484408757183701e-05,6.859599693820329e-11,5.484401845023967e-05,-0.0001254961098311,0.0,0.0,0.0,-0.0003089209494646,60.0,1.4754871129989624,-0.0,-2.0507152920234967e-10,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,3.114962737527094e-06,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,3.2802070109028136e-06,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,2.422740180918481e-06,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,3.280206783529138e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,1.5559870007564314e-05,286.278564453125,294.1499938964844,291.52496337890625,291.2027893066406,292.97222900390625,291.3772888183594,286.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.319039387861267e-05,4.151268565011357e-11,3.319035386084579e-05,-7.594729686388746e-05,0.0,0.0,0.0,-0.0001869519037427,60.0,1.223024845123291,-0.0,-7.510465860338654e-11,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,3.114962737527094e-06,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,3.2802070109028136e-06,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,2.422740180918481e-06,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,3.280206783529138e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,1.5559870007564314e-05,286.278564453125,294.1499938964844,291.52496337890625,291.2027893066406,292.97222900390625,291.3772888183594,286.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.319039387861267e-05,4.151268565011357e-11,3.319035386084579e-05,-7.594729686388746e-05,0.0,0.0,0.0,-0.0001869519037427,60.0,1.223024845123291,-0.0,-7.510465860338654e-11,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,1.6824790236569245e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,1.7717321725285728e-06,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,1.3085901855447446e-06,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,1.7717320588417351e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,8.404324034927413e-06,286.2785949707031,294.1499938964844,291.500732421875,291.17877197265625,292.97216796875,291.3773498535156,286.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7927213775692508e-05,2.242231920968063e-11,1.7927191947819665e-05,-4.10215143347159e-05,0.0,0.0,0.0,-0.0001009788102237,60.0,1.0272502899169922,-0.0,-2.1910912320621808e-11,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,1.6824790236569245e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,1.7717321725285728e-06,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,1.3085901855447446e-06,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,1.7717320588417351e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,8.404324034927413e-06,286.2785949707031,294.1499938964844,291.500732421875,291.17877197265625,292.97216796875,291.3773498535156,286.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7927213775692508e-05,2.242231920968063e-11,1.7927191947819665e-05,-4.10215143347159e-05,0.0,0.0,0.0,-0.0001009788102237,60.0,1.0272502899169922,-0.0,-2.1910912320621808e-11,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,9.81948574008129e-07,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,1.0340395419916604e-06,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,7.637351018274785e-07,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,1.0340394283048226e-06,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,4.90503225591965e-06,286.27862548828125,294.1499938964844,291.4898986816406,291.16802978515625,292.97216796875,291.3773498535156,286.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0463015314599032e-05,1.3086517980376298e-11,1.0463002581673209e-05,-2.3941664039739408e-05,0.0,0.0,0.0,-5.8935111155733466e-05,60.0,0.9304288029670716,-0.0,-7.463432649679191e-12,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,7.056758590806567e-07,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,7.431109452227247e-07,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,5.488570877787424e-07,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,7.431108883793058e-07,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,3.5249940992798656e-06,286.27862548828125,294.1499938964844,291.47998046875,291.158203125,292.97216796875,291.3773498535156,286.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.520219241996529e-06,9.40560476725416e-12,7.520210147049511e-06,-1.7207255950779654e-05,0.0,0.0,0.0,-4.235905362293124e-05,60.0,0.8692558407783508,-0.0,-3.85453214485354e-12,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,2.292533167747024e-07,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,2.41414880974844e-07,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,1.7830750209668625e-07,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,2.4141485255313455e-07,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,1.145166834248812e-06,286.27862548828125,294.1499938964844,291.4629821777344,291.141357421875,292.97216796875,291.3773498535156,286.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.442851382511435e-06,3.055310778682374e-12,2.442848199279979e-06,-5.589728971244767e-06,0.0,0.0,0.0,-1.3759854482486844e-05,60.0,0.7553274631500244,-0.0,-4.0681073418778746e-13,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,2.292533167747024e-07,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,2.41414880974844e-07,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,1.7830750209668625e-07,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,2.4141485255313455e-07,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,1.145166834248812e-06,286.27862548828125,294.1499938964844,291.4629821777344,291.141357421875,292.97216796875,291.3773498535156,286.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.442851382511435e-06,3.055310778682374e-12,2.442848199279979e-06,-5.589728971244767e-06,0.0,0.0,0.0,-1.3759854482486844e-05,60.0,0.7553274631500244,-0.0,-4.0681073418778746e-13,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,1.910919777969866e-08,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,2.012291311359604e-08,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,1.4862656882996816e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,2.01229113372392e-08,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,9.545431822743924e-08,286.27862548828125,294.1499938964844,291.45001220703125,291.1284484863281,292.97216796875,291.3773498535156,286.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.036786241887967e-07,2.547634683509189e-13,2.036783683934118e-07,-4.660210208839999e-07,0.0,0.0,0.0,-1.1472584446892142e-06,60.0,0.6704618334770203,-0.0,-2.826480970593583e-15,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,1.910919777969866e-08,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,2.012291311359604e-08,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,1.4862656882996816e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,2.01229113372392e-08,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,9.545431822743924e-08,286.27862548828125,294.1499938964844,291.45001220703125,291.1284484863281,292.97216796875,291.3773498535156,286.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.036786241887967e-07,2.547634683509189e-13,2.036783683934118e-07,-4.660210208839999e-07,0.0,0.0,0.0,-1.1472584446892142e-06,60.0,0.6704618334770203,-0.0,-2.826480970593583e-15,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,1.6911699818322743e-09,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,1.780884217872369e-09,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,1.3153498290563446e-09,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,1.7808839958277643e-09,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,8.447737620542739e-09,286.27862548828125,294.1499938964844,291.4414367675781,291.1199645996094,292.97216796875,291.3773498535156,286.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.831651275097101e-08,2.2840151943153902e-14,1.8316489658332106e-08,-4.1719147247931694e-08,0.0,0.0,0.0,-1.0312942322343589e-07,60.0,0.6072690486907959,-0.0,-2.2137862857897506e-17,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,1.6911699818322743e-09,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,1.780884217872369e-09,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,1.3153498290563446e-09,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,1.7808839958277643e-09,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,8.447737620542739e-09,286.27862548828125,294.1499938964844,291.4414367675781,291.1199645996094,292.97216796875,291.3773498535156,286.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.831651275097101e-08,2.2840151943153902e-14,1.8316489658332106e-08,-4.1719147247931694e-08,0.0,0.0,0.0,-1.0312942322343589e-07,60.0,0.6072690486907959,-0.0,-2.2137862857897506e-17,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,4.825335131464215e-10,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,5.081312592913886e-10,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,3.7530253904627376e-10,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,5.081312037802377e-10,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,2.410352806236915e-09,286.27862548828125,294.1499938964844,291.4374084472656,291.115966796875,292.97216796875,291.3773498535156,286.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.224169985496019e-09,6.518009585163671e-15,5.224163324157871e-09,-1.190022658192902e-08,0.0,0.0,0.0,-2.942397259175777e-08,60.0,0.5607483983039856,-0.0,-1.8022547079807894e-18,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,4.825335131464215e-10,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,5.081312592913886e-10,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,3.7530253904627376e-10,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,5.081312037802377e-10,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,2.410352806236915e-09,286.27862548828125,294.1499938964844,291.4374084472656,291.115966796875,292.97216796875,291.3773498535156,286.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.224169985496019e-09,6.518009585163671e-15,5.224163324157871e-09,-1.190022658192902e-08,0.0,0.0,0.0,-2.942397259175777e-08,60.0,0.5607483983039856,-0.0,-1.8022547079807894e-18,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,4.963494060206131e-10,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,5.226800658952864e-10,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,3.8604819341259134e-10,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,5.226800103841356e-10,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,2.479366267849059e-09,286.27862548828125,294.1499938964844,291.4369812011719,291.11553955078125,292.97216796875,291.3773498535156,286.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.343259612544671e-09,6.6422049440218855e-15,5.343252951206523e-09,-1.2192206355621238e-08,0.0,0.0,0.0,-3.009336069226265e-08,60.0,0.5399899482727051,-0.0,-1.9069364824509064e-18,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,1.2079456546132404e-08,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,1.2720255071485552e-08,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,9.395099809239582e-09,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,1.2720254183307134e-08,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,6.033933885873921e-08,286.27862548828125,294.1499938964844,291.4375915527344,291.1161499023437,292.97216796875,291.3773498535156,286.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2874725996425698e-07,1.610573653609837e-13,1.2874708943400037e-07,-2.945793937669805e-07,0.0,0.0,0.0,-7.252092473208904e-07,60.0,0.5208487510681152,-0.0,-1.129421238132912e-15,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,7.98060781903587e-08,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,8.403968365655602e-08,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,6.207118019574409e-08,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,8.403967655112866e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,3.986475860529026e-07,286.27862548828125,294.1499938964844,291.4417724609375,291.12030029296875,292.97216796875,291.3773498535156,286.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.506156632392958e-07,1.0638424819894854e-12,8.506145832143375e-07,-1.9462283944449155e-06,0.0,0.0,0.0,-4.791232640855014e-06,60.0,0.486088752746582,-0.0,-4.9298435613690655e-14,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,7.98060781903587e-08,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,8.403968365655602e-08,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,6.207118019574409e-08,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,8.403967655112866e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,3.986475860529026e-07,286.27862548828125,294.1499938964844,291.4417724609375,291.12030029296875,292.97216796875,291.3773498535156,286.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.506156632392958e-07,1.0638424819894854e-12,8.506145832143375e-07,-1.9462283944449155e-06,0.0,0.0,0.0,-4.791232640855014e-06,60.0,0.486088752746582,-0.0,-4.9298435613690655e-14,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,5.956738391432737e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,6.272734935919289e-07,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,4.6330023906193684e-07,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,6.2727343674851e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,2.9755117338936543e-06,286.2786560058594,294.1499938964844,291.4496154785156,291.1280822753906,292.9721374511719,291.3773803710937,286.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.346721420413815e-06,7.938224730330568e-12,6.3467132349614985e-06,-1.452294509363128e-05,0.0,0.0,0.0,-3.574929723981768e-05,60.0,0.476787656545639,-0.0,-2.746490968680293e-12,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,5.956738391432737e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,6.272734935919289e-07,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,4.6330023906193684e-07,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,6.2727343674851e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,2.9755117338936543e-06,286.2786560058594,294.1499938964844,291.4496154785156,291.1280822753906,292.9721374511719,291.3773803710937,286.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.346721420413815e-06,7.938224730330568e-12,6.3467132349614985e-06,-1.452294509363128e-05,0.0,0.0,0.0,-3.574929723981768e-05,60.0,0.476787656545639,-0.0,-2.746490968680293e-12,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401428222656,0.0,0.0,2.2645053832093254e-06,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,2.3846343992772745e-06,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,1.7612758256291272e-06,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,2.384634171903599e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,1.1311664820823353e-05,286.2790222167969,294.1499938964844,291.4609069824219,291.1392822265625,292.9718017578125,291.3777160644531,286.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4127784854499623e-05,3.0177919191354263e-11,2.4127753931679763e-05,-5.5210515711223707e-05,0.0,0.0,0.0,-0.0001359049783786,60.0,0.5395140647888184,-0.0,-3.9692454184558905e-11,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401428222656,0.0,0.0,2.2645053832093254e-06,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,2.3846343992772745e-06,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,1.7612758256291272e-06,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,2.384634171903599e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,1.1311664820823353e-05,286.2790222167969,294.1499938964844,291.4609069824219,291.1392822265625,292.9718017578125,291.3777160644531,286.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4127784854499623e-05,3.0177919191354263e-11,2.4127753931679763e-05,-5.5210515711223707e-05,0.0,0.0,0.0,-0.0001359049783786,60.0,0.5395140647888184,-0.0,-3.9692454184558905e-11,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,4.979066034138668e-06,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,5.243198302196106e-06,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,3.872592969855759e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,5.243197847448755e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,2.487144411134068e-05,286.2801513671875,294.1499938964844,291.475341796875,291.1535949707031,292.9708251953125,291.3785705566406,286.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.30511315446347e-05,6.635383908992765e-11,5.305106606101617e-05,-0.0001213942814501,0.0,0.0,0.0,-0.0002988219494,60.0,0.6818397641181946,-0.0,-1.9189201616587326e-10,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,4.979066034138668e-06,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,5.243198302196106e-06,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,3.872592969855759e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,5.243197847448755e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,2.487144411134068e-05,286.2801513671875,294.1499938964844,291.475341796875,291.1535949707031,292.9708251953125,291.3785705566406,286.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.30511315446347e-05,6.635383908992765e-11,5.305106606101617e-05,-0.0001213942814501,0.0,0.0,0.0,-0.0002988219494,60.0,0.6818397641181946,-0.0,-1.9189201616587326e-10,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,6.435575869545573e-06,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,6.77697425999213e-06,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,5.005430466553662e-06,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,6.776973805244779e-06,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24273681640625,0.0,0.0,3.2147007004823536e-05,286.28094482421875,294.1499938964844,291.4836730957031,291.1618347167969,292.9700927734375,291.3791198730469,286.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.857013067929074e-05,8.576422905193226e-11,6.857004336779937e-05,-0.0001569055602885,0.0,0.0,0.0,-0.0003862360608763,60.0,0.7671260237693787,-0.0,-3.2057970167365113e-10,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,8.590297511545941e-06,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,9.046000741363969e-06,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,6.681319518975215e-06,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,9.046000741363969e-06,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,4.291028017178178e-05,286.28179931640625,294.1499938964844,291.49267578125,291.1707763671875,292.9693298339844,291.37969970703125,286.6449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-9.152784332400188e-05,1.1447874592729336e-10,9.152773418463768e-05,-0.0002094388910336,0.0,0.0,0.0,-0.0005155504914,60.0,0.8637414574623108,-0.0,-5.711860984192181e-10,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,1.51811218529474e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,1.5986459402483888e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,1.1807497685367707e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,1.5986457583494484e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,7.583278784295544e-05,286.2850341796875,294.1499938964844,291.5126037597656,291.1905212402344,292.96612548828125,291.3814392089844,286.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617519155843,2.0231168129658528e-10,0.0001617517118575,-0.0003701292152982,0.0,0.0,0.0,-0.0009111028630286,60.0,1.2092448472976685,-0.0,-1.7838934773806159e-09,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,1.51811218529474e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,1.5986459402483888e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,1.1807497685367707e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,1.5986457583494484e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,7.583278784295544e-05,286.2850341796875,294.1499938964844,291.5126037597656,291.1905212402344,292.96612548828125,291.3814392089844,286.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617519155843,2.0231168129658528e-10,0.0001617517118575,-0.0003701292152982,0.0,0.0,0.0,-0.0009111028630286,60.0,1.2092448472976685,-0.0,-1.7838934773806159e-09,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,2.4092501917039044e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,2.5370574803673666e-05,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,1.8738546714303084e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,2.537057298468426e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,0.0001203469364554,286.290283203125,294.1499938964844,291.53485107421875,291.21258544921875,292.96014404296875,291.3825988769531,286.65045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002567012852523,3.2106989289459875e-10,0.0002567009651102,-0.0005873971967957,0.0,0.0,0.0,-0.0014459264930337,60.0,1.7246534824371338,-0.0,-4.492881622297773e-09,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,2.4092501917039044e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,2.5370574803673666e-05,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,1.8738546714303084e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,2.537057298468426e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,0.0001203469364554,286.290283203125,294.1499938964844,291.53485107421875,291.21258544921875,292.96014404296875,291.3825988769531,286.65045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002567012852523,3.2106989289459875e-10,0.0002567009651102,-0.0005873971967957,0.0,0.0,0.0,-0.0014459264930337,60.0,1.7246534824371338,-0.0,-4.492881622297773e-09,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,3.512004332151264e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,3.698311047628522e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,2.7315492843627e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,3.698310683830641e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,0.000175431734533,286.29571533203125,294.1499938964844,291.5591735839844,291.2366943359375,292.94976806640625,291.3792724609375,286.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003938741574529,4.877367398847805e-10,0.0003938736626878,-0.0008883945411071,0.0,0.0,0.0,-0.0022155784536153,60.0,2.510205268859864,-0.0,-9.547094670381284e-09,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,3.512004332151264e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,3.698311047628522e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,2.7315492843627e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,3.698310683830641e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,0.000175431734533,286.29571533203125,294.1499938964844,291.5591735839844,291.2366943359375,292.94976806640625,291.3792724609375,286.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003938741574529,4.877367398847805e-10,0.0003938736626878,-0.0008883945411071,0.0,0.0,0.0,-0.0022155784536153,60.0,2.510205268859864,-0.0,-9.547094670381284e-09,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,9.023833990795538e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,9.502535249339417e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,7.018513133516535e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,9.502534521743657e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,0.0004507588164415,286.3503112792969,294.1499938964844,291.58526611328125,291.2625732421875,292.8995666503906,291.3227844238281,286.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.901104587886948e-05,4.1645698001246956e-10,1.901062933029607e-05,-0.001075861393474,0.0,0.0,0.0,-0.0003225193358957,60.0,3.472423553466797,-0.0,-6.302941812919016e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,9.023833990795538e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,9.502535249339417e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,7.018513133516535e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,9.502534521743657e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,0.0004507588164415,286.3503112792969,294.1499938964844,291.58526611328125,291.2625732421875,292.8995666503906,291.3227844238281,286.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.901104587886948e-05,4.1645698001246956e-10,1.901062933029607e-05,-0.001075861393474,0.0,0.0,0.0,-0.0003225193358957,60.0,3.472423553466797,-0.0,-6.302941812919016e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
