time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,9.004562889458612e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,9.482241875957698e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3366394042969,0.0,0.0,7.003524660831317e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,9.482241148361936e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,0.0004497961781453,286.3635559082031,294.1499938964844,291.5989074707031,291.276123046875,292.88165283203125,291.3175354003906,286.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006458836141973,8.06296363009551e-10,0.0006458827992901,-0.0014738828176632,0.0,0.0,0.0,-0.0036499667912721,60.0,4.343419075012207,-0.0,-6.276049901998705e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047790527344,0.0,0.0,9.005366882774979e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,9.483088797423989e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,7.004149665590376e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,9.483088069828229e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,0.0004498363705351,286.3716735839844,294.1499938964844,291.6128845214844,291.2899780273437,292.8642883300781,291.3082275390625,286.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007873825379647,9.579513848834154e-10,0.0007873815484344,-0.0017310865223407,0.0,0.0,0.0,-0.0044298768043518,60.0,4.8159685134887695,-0.0,-6.277170427892997e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,9.008638153318316e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,9.486533963354304e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36236572265625,0.0,0.0,7.006694795563817e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208923339844,0.0,0.0,9.486533235758544e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,0.0004499997885432,286.3992004394531,294.1499938964844,291.6417541503906,291.318603515625,292.84405517578125,291.2917785644531,286.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749959619715,1.2864307397109087e-09,0.001074994681403,-0.0023070478346198,0.0,0.0,0.0,-0.0060243126936256,60.0,6.184202194213867,-0.0,-6.281732112256577e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,9.008638153318316e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,9.486533963354304e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36236572265625,0.0,0.0,7.006694795563817e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208923339844,0.0,0.0,9.486533235758544e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,0.0004499997885432,286.3992004394531,294.1499938964844,291.6417541503906,291.318603515625,292.84405517578125,291.2917785644531,286.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749959619715,1.2864307397109087e-09,0.001074994681403,-0.0023070478346198,0.0,0.0,0.0,-0.0060243126936256,60.0,6.184202194213867,-0.0,-6.281732112256577e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,9.030486398842186e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,9.509541268926114e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,7.023688522167504e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,9.509540541330352e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3281555175781,0.0,0.0,0.0004510911530815,286.4005432128906,294.1499938964844,291.6716003417969,291.3481750488281,292.8369140625,291.26513671875,286.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623083169572,1.443420383218097e-09,0.0009623068617656,-0.0028324590530246,0.0,0.0,0.0,-0.005528952460736,60.0,6.54750394821167,-0.0,-6.312237843530967e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,9.030486398842186e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,9.509541268926114e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,7.023688522167504e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,9.509540541330352e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3281555175781,0.0,0.0,0.0004510911530815,286.4005432128906,294.1499938964844,291.6716003417969,291.3481750488281,292.8369140625,291.26513671875,286.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623083169572,1.443420383218097e-09,0.0009623068617656,-0.0028324590530246,0.0,0.0,0.0,-0.005528952460736,60.0,6.54750394821167,-0.0,-6.312237843530967e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.050194785231724e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,9.530294482829048e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,7.039016782073304e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,9.530293755233288e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0004520756192505,286.40191650390625,294.1499938964844,291.7021179199219,291.3784484863281,292.81768798828125,291.2406616210937,286.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642911027185,1.6888325182762287e-09,0.0009642894146963,-0.0034756597597151,0.0,0.0,0.0,-0.005650030914694,60.0,7.002824783325195,-0.0,-6.339819691447701e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.050194785231724e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,9.530294482829048e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,7.039016782073304e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,9.530293755233288e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0004520756192505,286.40191650390625,294.1499938964844,291.7021179199219,291.3784484863281,292.81768798828125,291.2406616210937,286.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642911027185,1.6888325182762287e-09,0.0009642894146963,-0.0034756597597151,0.0,0.0,0.0,-0.005650030914694,60.0,7.002824783325195,-0.0,-6.339819691447701e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,9.071971726370975e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,9.553226846037433e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,7.055954483803362e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,9.553226118441672e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,0.0004531634040176,286.4033508300781,294.1499938964844,291.7330627441406,291.4091491699219,292.7993469238281,291.213134765625,286.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666118421591,1.960131390532638e-09,0.0009666099213063,-0.004186572972685,0.0,0.0,0.0,-0.0057845283299684,60.0,7.256312370300293,-0.0,-6.370365213115292e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,9.071971726370975e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,9.553226846037433e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,7.055954483803362e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,9.553226118441672e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,0.0004531634040176,286.4033508300781,294.1499938964844,291.7330627441406,291.4091491699219,292.7993469238281,291.213134765625,286.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666118421591,1.960131390532638e-09,0.0009666099213063,-0.004186572972685,0.0,0.0,0.0,-0.0057845283299684,60.0,7.256312370300293,-0.0,-6.370365213115292e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,9.083196346182376e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,9.565047366777436e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,7.064685632940382e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,9.565046639181674e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,0.000453724147519,286.404052734375,294.1499938964844,291.7486267089844,291.424560546875,292.79034423828125,291.19879150390625,286.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678078349679,2.099976637026657e-09,0.0009678056812845,-0.0045530227944254,0.0,0.0,0.0,-0.0058538555167615,60.0,7.353474617004394,-0.0,-6.386139261849166e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,9.095451969187708e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,9.577952732797712e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680419921875,0.0,0.0,7.074217137414962e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,9.57795200520195e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0004543363174889,286.40478515625,294.1499938964844,291.7641906738281,291.4399719238281,292.7818908691406,291.1835327148437,286.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691139566712,2.252657838042182e-09,0.00096911174478,-0.0049531050026416,0.0,0.0,0.0,-0.0059295482933521,60.0,7.419765472412109,-0.0,-6.403383423503328e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,9.11989773157984e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,9.603695070836692e-05,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,7.093231397448108e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,9.603695070836692e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,0.0004555574560072,286.4062194824219,294.1499938964844,291.795166015625,291.470703125,292.7650451660156,291.14959716796875,286.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717174107208,2.5572135520235406e-09,0.0009717148495838,-0.0057511501945555,0.0,0.0,0.0,-0.0060805240646004,60.0,7.550317287445068,-0.0,-6.437850430529579e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,9.11989773157984e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,9.603695070836692e-05,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,7.093231397448108e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,9.603695070836692e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,0.0004555574560072,286.4062194824219,294.1499938964844,291.795166015625,291.470703125,292.7650451660156,291.14959716796875,286.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717174107208,2.5572135520235406e-09,0.0009717148495838,-0.0057511501945555,0.0,0.0,0.0,-0.0060805240646004,60.0,7.550317287445068,-0.0,-6.437850430529579e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,9.14594202185981e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,9.631121065467596e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710021972656,0.0,0.0,7.113487663445994e-05,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,9.631120337871836e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,0.0004568583972286,286.40771484375,294.1499938964844,291.82574462890625,291.50103759765625,292.74908447265625,291.1202392578125,286.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744928684085,2.881678007327082e-09,0.0009744899580255,-0.0066013494506478,0.0,0.0,0.0,-0.0062413783743977,60.0,7.663105010986328,-0.0,-6.474671465639403e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,9.14594202185981e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,9.631121065467596e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710021972656,0.0,0.0,7.113487663445994e-05,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,9.631120337871836e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,0.0004568583972286,286.40771484375,294.1499938964844,291.82574462890625,291.50103759765625,292.74908447265625,291.1202392578125,286.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744928684085,2.881678007327082e-09,0.0009744899580255,-0.0066013494506478,0.0,0.0,0.0,-0.0062413783743977,60.0,7.663105010986328,-0.0,-6.474671465639403e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,9.171947021968664e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,9.658505587140098e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,7.133714098017663e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,9.658504859544335e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,0.0004581574175972,286.4092102050781,294.1499938964844,291.8556823730469,291.5307006835937,292.734130859375,291.0942687988281,286.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977263902314,3.2056626242393804e-09,0.0009772607591003,-0.007450277917087,0.0,0.0,0.0,-0.0064019933342933,60.0,7.765857219696045,-0.0,-6.511542949283466e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,9.171947021968664e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,9.658505587140098e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,7.133714098017663e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,9.658504859544335e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,0.0004581574175972,286.4092102050781,294.1499938964844,291.8556823730469,291.5307006835937,292.734130859375,291.0942687988281,286.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977263902314,3.2056626242393804e-09,0.0009772607591003,-0.007450277917087,0.0,0.0,0.0,-0.0064019933342933,60.0,7.765857219696045,-0.0,-6.511542949283466e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,9.197469626087695e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,9.68538224697113e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,7.153565820772201e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,9.685381519375368e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34130859375,0.0,0.0,0.0004594323399942,286.4107666015625,294.1499938964844,291.8846740722656,291.5594482421875,292.7197570800781,291.0714111328125,286.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799831314012,3.523633163027284e-09,0.0009799795225262,-0.00828343257308,0.0,0.0,0.0,-0.0065596243366599,60.0,7.863400459289551,-0.0,-6.547831787884206e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,9.197469626087695e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,9.68538224697113e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,7.153565820772201e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,9.685381519375368e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34130859375,0.0,0.0,0.0004594323399942,286.4107666015625,294.1499938964844,291.8846740722656,291.5594482421875,292.7197570800781,291.0714111328125,286.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799831314012,3.523633163027284e-09,0.0009799795225262,-0.00828343257308,0.0,0.0,0.0,-0.0065596243366599,60.0,7.863400459289551,-0.0,-6.547831787884206e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34100341796875,0.0,0.0,9.209915151586756e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,9.698487701825798e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,7.163245027186349e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,9.698486974230036e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,0.0004600539978127,286.4115295410156,294.1499938964844,291.8987121582031,291.5733947753906,292.7127990722656,291.0626525878906,286.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813087526708,3.67868269179894e-09,0.0009813051437959,-0.0086896922439336,0.0,0.0,0.0,-0.0066364877857267,60.0,7.910035133361816,-0.0,-6.565564092397835e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,9.221906657330692e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,9.711115126265212e-05,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755798339844,0.0,0.0,7.172572077251971e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,9.711114398669451e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,0.0004606530128512,286.4123229980469,294.1499938964844,291.9124450683594,291.5870056152344,292.7060546875,291.054931640625,286.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825865272432,3.82807785470618e-09,0.0009825826855376,-0.0090811317786574,0.0,0.0,0.0,-0.0067105493508279,60.0,7.955109119415283,-0.0,-6.582671829846731e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,9.245029650628568e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34393310546875,0.0,0.0,9.73546484601684e-05,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,7.19055678928271e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,9.735464118421078e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,0.0004618080565705,286.4139099121094,294.1499938964844,291.938720703125,291.6130676269531,292.6928100585937,291.0413818359375,286.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850519709289,4.1161558606006565e-09,0.0009850478963926,-0.0098359286785125,0.0,0.0,0.0,-0.0068533718585968,60.0,8.042625427246094,-0.0,-6.615723435743348e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,9.245029650628568e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34393310546875,0.0,0.0,9.73546484601684e-05,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,7.19055678928271e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,9.735464118421078e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,0.0004618080565705,286.4139099121094,294.1499938964844,291.938720703125,291.6130676269531,292.6928100585937,291.0413818359375,286.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850519709289,4.1161558606006565e-09,0.0009850478963926,-0.0098359286785125,0.0,0.0,0.0,-0.0068533718585968,60.0,8.042625427246094,-0.0,-6.615723435743348e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,9.26473003346473e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,9.75621078396216e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,7.20587995601818e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,9.7562100563664e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,0.0004627921443898,286.4154968261719,294.1499938964844,291.9632568359375,291.63739013671875,292.6802978515625,291.0310974121094,286.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871502406895,4.361597749635848e-09,0.0009871459333226,-0.0104790031909942,0.0,0.0,0.0,-0.0069750440306961,60.0,8.121646881103516,-0.0,-6.643948324835949e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,9.26473003346473e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,9.75621078396216e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,7.20587995601818e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,9.7562100563664e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,0.0004627921443898,286.4154968261719,294.1499938964844,291.9632568359375,291.63739013671875,292.6802978515625,291.0310974121094,286.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871502406895,4.361597749635848e-09,0.0009871459333226,-0.0104790031909942,0.0,0.0,0.0,-0.0069750440306961,60.0,8.121646881103516,-0.0,-6.643948324835949e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,9.282663813792168e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,9.775095531949772e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,7.219828694360331e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,9.775094804354012e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3491516113281,0.0,0.0,0.0004636879602912,286.4171142578125,294.1499938964844,291.9857482910156,291.6596984863281,292.6682434082031,291.0257873535156,286.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890622459352,4.585020807468254e-09,0.0009890577057376,-0.0110643748193979,0.0,0.0,0.0,-0.007085810881108,60.0,8.195380210876465,-0.0,-6.669693419780742e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,9.282663813792168e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,9.775095531949772e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,7.219828694360331e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,9.775094804354012e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3491516113281,0.0,0.0,0.0004636879602912,286.4171142578125,294.1499938964844,291.9857482910156,291.6596984863281,292.6682434082031,291.0257873535156,286.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890622459352,4.585020807468254e-09,0.0009890577057376,-0.0110643748193979,0.0,0.0,0.0,-0.007085810881108,60.0,8.195380210876465,-0.0,-6.669693419780742e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,9.296040661865844e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,9.789182513486594e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,7.230233313748613e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,9.789181785890833e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,0.0004643561842385,286.41876220703125,294.1499938964844,292.0059509277344,291.6797180175781,292.65679931640625,291.0217590332031,286.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904858889058,4.751676385694736e-09,0.0009904811158776,-0.0115010086447,0.0,0.0,0.0,-0.0071684210561215,60.0,8.259706497192383,-0.0,-6.688929943265975e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,9.296040661865844e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,9.789182513486594e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,7.230233313748613e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,9.789181785890833e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,0.0004643561842385,286.41876220703125,294.1499938964844,292.0059509277344,291.6797180175781,292.65679931640625,291.0217590332031,286.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904858889058,4.751676385694736e-09,0.0009904811158776,-0.0115010086447,0.0,0.0,0.0,-0.0071684210561215,60.0,8.259706497192383,-0.0,-6.688929943265975e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,9.302191028837116e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,9.79565884335898e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,7.235016528284177e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,9.795658115763216e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,0.0004646634042728,286.4195861816406,294.1499938964844,292.0151062011719,291.68878173828125,292.6512145996094,291.02215576171875,286.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911411907523,4.828297761605427e-09,0.0009911363013088,-0.0117017524316906,0.0,0.0,0.0,-0.0072064055129885,60.0,8.289505004882812,-0.0,-6.697783305753546e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,9.306868014391512e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,9.80058393906802e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,7.238654507091269e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,9.800583211472258e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,0.0004648970207199,286.4204406738281,294.1499938964844,292.0235900878906,291.6972045898437,292.6458435058594,291.0233764648437,286.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916392154991,4.886563154116175e-09,0.0009916343260556,-0.0118544036522507,0.0,0.0,0.0,-0.0072352890856564,60.0,8.315985679626465,-0.0,-6.704519961431289e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,9.314555063610896e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,9.808678441913798e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,7.244633889058605e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,9.808677714318036e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,0.0004652810166589,286.422119140625,294.1499938964844,292.0383605957031,291.7118530273437,292.6352844238281,291.02655029296875,286.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9823336567556e-09,0.0009924558689817,-0.0121053121984004,0.0,0.0,0.0,-0.0072827800177037,60.0,8.364662170410156,-0.0,-6.715599454309995e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,9.314555063610896e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,9.808678441913798e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,7.244633889058605e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,9.808677714318036e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,0.0004652810166589,286.422119140625,294.1499938964844,292.0383605957031,291.7118530273437,292.6352844238281,291.02655029296875,286.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9823336567556e-09,0.0009924558689817,-0.0121053121984004,0.0,0.0,0.0,-0.0072827800177037,60.0,8.364662170410156,-0.0,-6.715599454309995e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,9.318759839516132e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,9.81310658971779e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,7.24790443200618e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,9.813105862122028e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,0.0004654910590033,286.423828125,294.1499938964844,292.04998779296875,291.723388671875,292.6251220703125,291.03094482421875,286.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929079096764,5.034714867235834e-09,0.0009929029038175,-0.0122425453737378,0.0,0.0,0.0,-0.0073087429627776,60.0,8.404720306396484,-0.0,-6.721663226016973e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,9.318759839516132e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,9.81310658971779e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,7.24790443200618e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,9.813105862122028e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,0.0004654910590033,286.423828125,294.1499938964844,292.04998779296875,291.723388671875,292.6251220703125,291.03094482421875,286.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929079096764,5.034714867235834e-09,0.0009929029038175,-0.0122425453737378,0.0,0.0,0.0,-0.0073087429627776,60.0,8.404720306396484,-0.0,-6.721663226016973e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,9.321016113972291e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,9.81548146228306e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,7.24965866538696e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,9.81548146228306e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,0.0004656037490349,286.4255676269531,294.1499938964844,292.0577697753906,291.7311096191406,292.6153564453125,291.03546142578125,286.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931472595781,5.062811059275418e-09,0.0009931421373039,-0.0123161552473902,0.0,0.0,0.0,-0.0073226667009294,60.0,8.432490348815918,-0.0,-6.724916801204017e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,9.321016113972291e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,9.81548146228306e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,7.24965866538696e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,9.81548146228306e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,0.0004656037490349,286.4255676269531,294.1499938964844,292.0577697753906,291.7311096191406,292.6153564453125,291.03546142578125,286.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931472595781,5.062811059275418e-09,0.0009931421373039,-0.0123161552473902,0.0,0.0,0.0,-0.0073226667009294,60.0,8.432490348815918,-0.0,-6.724916801204017e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,9.323211997980252e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,9.817794489208608e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,7.25136706023477e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,9.817793761612847e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612670898437,0.0,0.0,0.0004657134413719,286.4273376464844,294.1499938964844,292.0613708496094,291.73468017578125,292.60577392578125,291.03961181640625,286.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933812543749,5.090167842780602e-09,0.0009933761321008,-0.0123878270387649,0.0,0.0,0.0,-0.0073362286202609,60.0,8.45334243774414,-0.0,-6.728085821805507e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
