time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,9.323211997980252e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,9.817794489208608e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,7.25136706023477e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,9.817793761612847e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612670898437,0.0,0.0,0.0004657134413719,286.4273376464844,294.1499938964844,292.0613708496094,291.73468017578125,292.60577392578125,291.03961181640625,286.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933812543749,5.090167842780602e-09,0.0009933761321008,-0.0123878270387649,0.0,0.0,0.0,-0.0073362286202609,60.0,8.45334243774414,-0.0,-6.728085821805507e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,9.324282291345298e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,9.818921535043046e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,7.252200157381594e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,9.818921535043046e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623046875,0.0,0.0,0.0004657669342122,286.42822265625,294.1499938964844,292.0617370605469,291.7350158691406,292.6010437011719,291.04119873046875,286.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993495224975,5.103504285841609e-09,0.0009934901027008,-0.0124227665364742,0.0,0.0,0.0,-0.0073428400792181,60.0,8.460077285766602,-0.0,-6.72963054171305e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,9.325343125965446e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,9.820038394536824e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39190673828125,0.0,0.0,7.253025250975043e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,9.820038394536824e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633117675781,0.0,0.0,0.0004658199031837,286.4291076660156,294.1499938964844,292.0611877441406,291.7344970703125,292.5963439941406,291.04254150390625,286.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936081478372,5.116714163477809e-09,0.000993603025563,-0.0124573744833469,0.0,0.0,0.0,-0.0073493886739015,60.0,8.465312957763672,-0.0,-6.731161761308614e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642883300781,0.0,0.0,9.327437146566808e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,9.822243737289682e-05,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,7.254654337884858e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,9.82224300969392e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,0.0004659245023503,286.430908203125,294.1499938964844,292.0575866699219,291.7309265136719,292.58697509765625,291.0445556640625,286.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938313160091,5.1427977432183525e-09,0.000993826193735,-0.0125257102772593,0.0,0.0,0.0,-0.0073623196221888,60.0,8.47259521484375,-0.0,-6.734184410106536e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642883300781,0.0,0.0,9.327437146566808e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,9.822243737289682e-05,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,7.254654337884858e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,9.82224300969392e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,0.0004659245023503,286.430908203125,294.1499938964844,292.0575866699219,291.7309265136719,292.58697509765625,291.0445556640625,286.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938313160091,5.1427977432183525e-09,0.000993826193735,-0.0125257102772593,0.0,0.0,0.0,-0.0073623196221888,60.0,8.47259521484375,-0.0,-6.734184410106536e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,9.329468593932688e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,9.824382868828252e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,7.256234675878659e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632507324219,0.0,0.0,9.82438214123249e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,0.000466026016511,286.4327087402344,294.1499938964844,292.0509948730469,291.724365234375,292.57763671875,291.0448608398437,286.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940477320924,5.168104166841658e-09,0.0009940426098182,-0.012592009268701,0.0,0.0,0.0,-0.0073748654685914,60.0,8.472489356994629,-0.0,-6.737117530519754e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,9.329468593932688e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,9.824382868828252e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,7.256234675878659e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632507324219,0.0,0.0,9.82438214123249e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,0.000466026016511,286.4327087402344,294.1499938964844,292.0509948730469,291.724365234375,292.57763671875,291.0448608398437,286.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940477320924,5.168104166841658e-09,0.0009940426098182,-0.012592009268701,0.0,0.0,0.0,-0.0073748654685914,60.0,8.472489356994629,-0.0,-6.737117530519754e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,9.331445471616462e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,9.82646452030167e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,7.257772085722536e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,9.826463792705908e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,0.0004661247367039,286.4345703125,294.1499938964844,292.0417785644531,291.7152404785156,292.5682373046875,291.0433959960937,286.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192725804903375e-09,0.0009942530887201,-0.012656514532864,0.0,0.0,0.0,-0.0073870713822543,60.0,8.466330528259277,-0.0,-6.739971780689302e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,9.331445471616462e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,9.82646452030167e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,7.257772085722536e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,9.826463792705908e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,0.0004661247367039,286.4345703125,294.1499938964844,292.0417785644531,291.7152404785156,292.5682373046875,291.0433959960937,286.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192725804903375e-09,0.0009942530887201,-0.012656514532864,0.0,0.0,0.0,-0.0073870713822543,60.0,8.466330528259277,-0.0,-6.739971780689302e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,9.333365596830844e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705749511719,0.0,0.0,9.828486508922651e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,7.259265839820728e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,9.82848578132689e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,0.0004662206629291,286.4364318847656,294.1499938964844,292.03033447265625,291.7038879394531,292.5588073730469,291.0400695800781,286.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099446286913,5.21664267338906e-09,0.0009944576304405,-0.0127191729843616,0.0,0.0,0.0,-0.0073989280499517,60.0,8.454916000366211,-0.0,-6.742745028986974e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,9.333365596830844e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705749511719,0.0,0.0,9.828486508922651e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,7.259265839820728e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,9.82848578132689e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,0.0004662206629291,286.4364318847656,294.1499938964844,292.03033447265625,291.7038879394531,292.5588073730469,291.0400695800781,286.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099446286913,5.21664267338906e-09,0.0009944576304405,-0.0127191729843616,0.0,0.0,0.0,-0.0073989280499517,60.0,8.454916000366211,-0.0,-6.742745028986974e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,9.33429691940546e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,9.829467308009043e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,7.2599905251991e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,9.829466580413282e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,0.000466267199954,286.4373779296875,294.1499938964844,292.0238952636719,291.697509765625,292.5540466308594,291.0375061035156,286.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945620549842,5.2282462803532326e-09,0.0009945568162947,-0.0127495722845196,0.0,0.0,0.0,-0.0074046798981726,60.0,8.446950912475586,-0.0,-6.744090796928506e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,9.335216600447892e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,9.830435737967493e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.0,7.260705751832575e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,9.83043501037173e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,0.0004663131257984,286.4383239746094,294.1499938964844,292.0170288085937,291.6907043457031,292.5492553710937,291.0345764160156,286.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946598438546,5.239698452896846e-09,0.0009946546051651,-0.0127795748412609,0.0,0.0,0.0,-0.0074103567749261,60.0,8.438143730163574,-0.0,-6.745419511844375e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,9.337022493127732e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,9.832336945692076e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,7.262110011652112e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,9.832336218096316e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,0.000466403318569,286.4402160644531,294.1499938964844,292.0022888183594,291.67608642578125,292.5396423339844,291.02789306640625,286.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948522783815,5.262190683197332e-09,0.0009948470396921,-0.0128385005518794,0.0,0.0,0.0,-0.007421507500112,60.0,8.418825149536133,-0.0,-6.748028624770086e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,9.337022493127732e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,9.832336945692076e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,7.262110011652112e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,9.832336218096316e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,0.000466403318569,286.4402160644531,294.1499938964844,292.0022888183594,291.67608642578125,292.5396423339844,291.02789306640625,286.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948522783815,5.262190683197332e-09,0.0009948470396921,-0.0128385005518794,0.0,0.0,0.0,-0.007421507500112,60.0,8.418825149536133,-0.0,-6.748028624770086e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,9.338751260656863e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.834157390287146e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,7.263455336214975e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,9.834156662691385e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,0.0004664896987378,286.442138671875,294.1499938964844,291.98651123046875,291.6604309082031,292.5298767089844,291.0195007324219,286.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950364474207,5.283725013072171e-09,0.0009950312087312,-0.0128949163481593,0.0,0.0,0.0,-0.0074321832507848,60.0,8.396052360534668,-0.0,-6.750527603571754e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,9.338751260656863e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.834157390287146e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,7.263455336214975e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,9.834156662691385e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,0.0004664896987378,286.442138671875,294.1499938964844,291.98651123046875,291.6604309082031,292.5298767089844,291.0195007324219,286.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950364474207,5.283725013072171e-09,0.0009950312087312,-0.0128949163481593,0.0,0.0,0.0,-0.0074321832507848,60.0,8.396052360534668,-0.0,-6.750527603571754e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,9.340405813418327e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,9.835899982135744e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,7.264742453116924e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,9.83589925453998e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,0.0004665723536163,286.444091796875,294.1499938964844,291.9700622558594,291.64410400390625,292.5199890136719,291.0097351074219,286.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952127002179,5.304334749212103e-09,0.0009952074615284,-0.0129489107057452,0.0,0.0,0.0,-0.0074424003250896,60.0,8.37082290649414,-0.0,-6.752919290420324e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,9.340405813418327e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,9.835899982135744e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,7.264742453116924e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,9.83589925453998e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,0.0004665723536163,286.444091796875,294.1499938964844,291.9700622558594,291.64410400390625,292.5199890136719,291.0097351074219,286.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952127002179,5.304334749212103e-09,0.0009952074615284,-0.0129489107057452,0.0,0.0,0.0,-0.0074424003250896,60.0,8.37082290649414,-0.0,-6.752919290420324e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,9.34198178583756e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,9.837558900471775e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,7.265967724379152e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,9.837558900471775e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,0.0004666510503739,286.4460754394531,294.1499938964844,291.95330810546875,291.6275329589844,292.5099792480469,290.99884033203125,286.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995380571112,5.3239634922874765e-09,0.0009953752160072,-0.0130003336817026,0.0,0.0,0.0,-0.0074521307833492,60.0,8.343897819519043,-0.0,-6.75519729043117e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,9.34198178583756e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,9.837558900471775e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,7.265967724379152e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,9.837558900471775e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,0.0004666510503739,286.4460754394531,294.1499938964844,291.95330810546875,291.6275329589844,292.5099792480469,290.99884033203125,286.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995380571112,5.3239634922874765e-09,0.0009953752160072,-0.0130003336817026,0.0,0.0,0.0,-0.0074521307833492,60.0,8.343897819519043,-0.0,-6.75519729043117e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,9.342731209471822e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,9.838348341872916e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,7.26655125617981e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.379638671875,0.0,0.0,9.838348341872916e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,0.0004666885070037,286.4470520019531,294.1499938964844,291.9449768066406,291.6192321777344,292.50494384765625,290.9929504394531,286.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954601991921,5.333300912013783e-09,0.0009954548440873,-0.0130247976630926,0.0,0.0,0.0,-0.0074567589908838,60.0,8.329962730407715,-0.0,-6.75628157864594e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,9.34346389840357e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,9.83911959338002e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,7.267120963661e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,9.83911959338002e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38458251953125,0.0,0.0,0.0004667250905185,286.44805908203125,294.1499938964844,291.93670654296875,291.6110534667969,292.4998474121094,290.9869384765625,286.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955381974577,5.342423392562523e-09,0.0009955328423529,-0.0130486963316798,0.0,0.0,0.0,-0.0074612810276448,60.0,8.315921783447266,-0.0,-6.757340287322222e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,9.344921272713692e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,9.840654820436612e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,7.268255285453051e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,9.84065409284085e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,0.0004667979083023,286.4500732421875,294.1499938964844,291.9205627441406,291.5950622558594,292.4896545410156,290.9744873046875,286.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995693844743,5.3605813121748724e-09,0.0009956884896382,-0.0130962654948234,0.0,0.0,0.0,-0.0074702845886349,60.0,8.287664413452148,-0.0,-6.759448467619222e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,9.344921272713692e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,9.840654820436612e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,7.268255285453051e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,9.84065409284085e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,0.0004667979083023,286.4500732421875,294.1499938964844,291.9205627441406,291.5950622558594,292.4896545410156,290.9744873046875,286.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995693844743,5.3605813121748724e-09,0.0009956884896382,-0.0130962654948234,0.0,0.0,0.0,-0.0074702845886349,60.0,8.287664413452148,-0.0,-6.759448467619222e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,9.346183651359752e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,9.841984865488485e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,7.269237539730966e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,9.841984137892724e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,0.0004668610054068,286.4521179199219,294.1499938964844,291.9053649902344,291.5799560546875,292.4793395996094,290.9618835449219,286.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958283044397,5.376307399274083e-09,0.0009958229493349,-0.0131374653428792,0.0,0.0,0.0,-0.007478080689907,60.0,8.260051727294922,-0.0,-6.761274562450127e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,9.346183651359752e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,9.841984865488485e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,7.269237539730966e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,9.841984137892724e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,0.0004668610054068,286.4521179199219,294.1499938964844,291.9053649902344,291.5799560546875,292.4793395996094,290.9618835449219,286.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958283044397,5.376307399274083e-09,0.0009958229493349,-0.0131374653428792,0.0,0.0,0.0,-0.007478080689907,60.0,8.260051727294922,-0.0,-6.761274562450127e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,9.347437298856676e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902587890625,0.0,0.0,9.843304724199696e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,7.270212518051267e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,9.843303996603936e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,0.0004669236077461,286.4541931152344,294.1499938964844,291.89141845703125,291.566162109375,292.4690246582031,290.9492492675781,286.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959619492292,5.391920687713991e-09,0.0009959565941244,-0.0131783690303564,0.0,0.0,0.0,-0.0074858213774859,60.0,8.233034133911133,-0.0,-6.763087867511787e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,9.347437298856676e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902587890625,0.0,0.0,9.843304724199696e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,7.270212518051267e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,9.843303996603936e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,0.0004669236077461,286.4541931152344,294.1499938964844,291.89141845703125,291.566162109375,292.4690246582031,290.9492492675781,286.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959619492292,5.391920687713991e-09,0.0009959565941244,-0.0131783690303564,0.0,0.0,0.0,-0.0074858213774859,60.0,8.233034133911133,-0.0,-6.763087867511787e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,9.3484966782853e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,9.844420128501952e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,7.271036884048954e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,9.84441940090619e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,0.0004669765476137,286.4562683105469,294.1499938964844,291.879150390625,291.5539855957031,292.4587097167969,290.9369812011719,286.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960746392607,5.4051154663170564e-09,0.0009960692841559,-0.0132129359990358,0.0,0.0,0.0,-0.0074923620559275,60.0,8.208003044128418,-0.0,-6.76462050819282e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,9.3484966782853e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,9.844420128501952e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,7.271036884048954e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,9.84441940090619e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,0.0004669765476137,286.4562683105469,294.1499938964844,291.879150390625,291.5539855957031,292.4587097167969,290.9369812011719,286.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960746392607,5.4051154663170564e-09,0.0009960692841559,-0.0132129359990358,0.0,0.0,0.0,-0.0074923620559275,60.0,8.208003044128418,-0.0,-6.76462050819282e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,9.3490096332971e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,9.844960004556924e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,7.271435606526211e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,9.844960004556924e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,0.0004670021589845,286.45733642578125,294.1499938964844,291.873779296875,291.5486755371094,292.4535827636719,290.9310913085937,286.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961291216313,5.411505021868379e-09,0.0009961237665265,-0.0132296755909919,0.0,0.0,0.0,-0.0074955285526812,60.0,8.196362495422363,-0.0,-6.76536302535169e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.0,0.0,9.34948620852083e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,9.845462045632304e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,7.271805952768773e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,9.84546131803654e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,0.000467025936814,286.4583740234375,294.1499938964844,291.86895751953125,291.5438842773437,292.44842529296875,290.9254150390625,286.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961798787117,5.417434945087507e-09,0.0009961745236068,-0.0132452109828591,0.0,0.0,0.0,-0.0074984687380492,60.0,8.185371398925781,-0.0,-6.766051541262641e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970642089844,0.0,0.0,9.3503636890091e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970642089844,0.0,0.0,9.846386092249304e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,7.272489165188745e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,9.846385364653544e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,0.0004670697962865,286.46051025390625,294.1499938964844,291.8612365722656,291.5362243652344,292.4382019042969,290.9145202636719,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996273709461,5.428367089166386e-09,0.0009962682379409,-0.0132738500833511,0.0,0.0,0.0,-0.0075038895010948,60.0,8.164865493774414,-0.0,-6.76732199167418e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970642089844,0.0,0.0,9.3503636890091e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970642089844,0.0,0.0,9.846386092249304e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,7.272489165188745e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,9.846385364653544e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,0.0004670697962865,286.46051025390625,294.1499938964844,291.8612365722656,291.5362243652344,292.4382019042969,290.9145202636719,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996273709461,5.428367089166386e-09,0.0009962682379409,-0.0132738500833511,0.0,0.0,0.0,-0.0075038895010948,60.0,8.164865493774414,-0.0,-6.76732199167418e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,9.351065091323107e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,9.847123874351382e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234619140625,0.0,0.0,7.273034862009808e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,9.847123874351382e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,0.0004671048081945,286.462646484375,294.1499938964844,291.8563537597656,291.5313720703125,292.4281005859375,290.9047546386719,286.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996348215267,5.437095662585989e-09,0.0009963427437469,-0.0132967168465256,0.0,0.0,0.0,-0.0075082159601151,60.0,8.148317337036133,-0.0,-6.76833593615811e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,9.351065091323107e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,9.847123874351382e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234619140625,0.0,0.0,7.273034862009808e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,9.847123874351382e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,0.0004671048081945,286.462646484375,294.1499938964844,291.8563537597656,291.5313720703125,292.4281005859375,290.9047546386719,286.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996348215267,5.437095662585989e-09,0.0009963427437469,-0.0132967168465256,0.0,0.0,0.0,-0.0075082159601151,60.0,8.148317337036133,-0.0,-6.76833593615811e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,9.351668995805083e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,9.847760520642625e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,7.273504888871685e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,9.847760520642625e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,0.0004671350179705,286.4648132324219,294.1499938964844,291.8547058105469,291.5297546386719,292.41815185546875,290.8965759277344,286.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964127093553,5.444622086514528e-09,0.0009964072378352,-0.0133164348080754,0.0,0.0,0.0,-0.0075119477696716,60.0,8.135986328125,-0.0,-6.76921061426583e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,9.351668995805083e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,9.847760520642625e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,7.273504888871685e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,9.847760520642625e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,0.0004671350179705,286.4648132324219,294.1499938964844,291.8547058105469,291.5297546386719,292.41815185546875,290.8965759277344,286.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964127093553,5.444622086514528e-09,0.0009964072378352,-0.0133164348080754,0.0,0.0,0.0,-0.0075119477696716,60.0,8.135986328125,-0.0,-6.76921061426583e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
