time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,9.352095366921276e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,9.848208719631656e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.427490234375,0.0,0.0,7.27383594494313e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40142822265625,0.0,0.0,9.848208719631656e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,0.0004671562928706,286.4670104980469,294.1499938964844,291.856689453125,291.5317077636719,292.4084777832031,290.8905029296875,286.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449922291234088e-09,0.0009964525233954,-0.0133303198963403,0.0,0.0,0.0,-0.0075145754963159,60.0,8.129383087158203,-0.0,-6.769826654817734e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,9.352095366921276e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,9.848208719631656e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.427490234375,0.0,0.0,7.27383594494313e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40142822265625,0.0,0.0,9.848208719631656e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,0.0004671562928706,286.4670104980469,294.1499938964844,291.856689453125,291.5317077636719,292.4084777832031,290.8905029296875,286.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449922291234088e-09,0.0009964525233954,-0.0133303198963403,0.0,0.0,0.0,-0.0075145754963159,60.0,8.129383087158203,-0.0,-6.769826654817734e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,9.35224161366932e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051208496094,0.0,0.0,9.84836369752884e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,7.273950905073434e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,9.848362969933078e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,0.0004671636270359,286.4681091308594,294.1499938964844,291.8591613769531,291.5341491699219,292.4037780761719,290.8887023925781,286.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451750162421831e-09,0.0009964680066332,-0.0133351096883416,0.0,0.0,0.0,-0.0075154807418584,60.0,8.129053115844727,-0.0,-6.770038396552992e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,9.35239440877922e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,9.848523768596353e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295349121094,0.0,0.0,7.274069503182545e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,9.848523768596353e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,0.0004671712231356,286.4692077636719,294.1499938964844,291.8626708984375,291.53765869140625,292.3990478515625,290.8865661621094,286.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453646867437101e-09,0.0009964843047782,-0.0133400782942771,0.0,0.0,0.0,-0.0075164213776588,60.0,8.12800407409668,-0.0,-6.770259375343812e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,9.35251300688833e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,9.848648915067316e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,7.274161180248484e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,9.848648187471554e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,0.000467177160317,286.471435546875,294.1499938964844,291.8730773925781,291.5479736328125,292.3900756835937,290.8858642578125,286.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965024655684,5.455119023167754e-09,0.0009964969940483,-0.0133439349010586,0.0,0.0,0.0,-0.0075171520002186,60.0,8.134479522705078,-0.0,-6.770429905600396e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,9.35251300688833e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,9.848648915067316e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,7.274161180248484e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,9.848648187471554e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,0.000467177160317,286.471435546875,294.1499938964844,291.8730773925781,291.5479736328125,292.3900756835937,290.8858642578125,286.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965024655684,5.455119023167754e-09,0.0009964969940483,-0.0133439349010586,0.0,0.0,0.0,-0.0075171520002186,60.0,8.134479522705078,-0.0,-6.770429905600396e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,9.35250864131376e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,9.848644549492748e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,7.274158269865438e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,9.848643821896984e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.411865234375,0.0,0.0,0.0004671769565902,286.47369384765625,294.1499938964844,291.8883056640625,291.56304931640625,292.3815002441406,290.8878479003906,286.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455061735659683e-09,0.000996496528387,-0.0133437849581241,0.0,0.0,0.0,-0.0075171235948801,60.0,8.147075653076172,-0.0,-6.770423510715774e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,9.35250864131376e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,9.848644549492748e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,7.274158269865438e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,9.848643821896984e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.411865234375,0.0,0.0,0.0004671769565902,286.47369384765625,294.1499938964844,291.8883056640625,291.56304931640625,292.3815002441406,290.8878479003906,286.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455061735659683e-09,0.000996496528387,-0.0133437849581241,0.0,0.0,0.0,-0.0075171235948801,60.0,8.147075653076172,-0.0,-6.770423510715774e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,9.352329652756453e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,9.84845610219054e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.435791015625,0.0,0.0,7.274019299075007e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,9.848455374594778e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,0.0004671680217143,286.4759826660156,294.1499938964844,291.90869140625,291.5832824707031,292.3734741210937,290.89324951171875,286.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964829077944,5.4528275228449274e-09,0.0009964774362742,-0.0133379306644201,0.0,0.0,0.0,-0.0075160157866775,60.0,8.167838096618652,-0.0,-6.77016416261722e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,9.352329652756453e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,9.84845610219054e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.435791015625,0.0,0.0,7.274019299075007e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,9.848455374594778e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,0.0004671680217143,286.4759826660156,294.1499938964844,291.90869140625,291.5832824707031,292.3734741210937,290.89324951171875,286.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964829077944,5.4528275228449274e-09,0.0009964774362742,-0.0133379306644201,0.0,0.0,0.0,-0.0075160157866775,60.0,8.167838096618652,-0.0,-6.77016416261722e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,9.352000779472291e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,9.848109039012344e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,7.27376391296275e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,9.848109039012344e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,0.0004671515780501,286.478271484375,294.1499938964844,291.9346618652344,291.6090393066406,292.3660888671875,290.9024658203125,286.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448723250367493e-09,0.0009964423952624,-0.0133271794766187,0.0,0.0,0.0,-0.0075139813125133,60.0,8.197211265563965,-0.0,-6.76968667789879e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,9.352000779472291e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,9.848109039012344e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,7.27376391296275e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,9.848109039012344e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,0.0004671515780501,286.478271484375,294.1499938964844,291.9346618652344,291.6090393066406,292.3660888671875,290.9024658203125,286.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448723250367493e-09,0.0009964423952624,-0.0133271794766187,0.0,0.0,0.0,-0.0075139813125133,60.0,8.197211265563965,-0.0,-6.76968667789879e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,9.351760672871023e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,9.84785656328313e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,7.273576920852065e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,9.847855835687368e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,0.0004671395872719,286.4794311523437,294.1499938964844,291.94989013671875,291.6241149902344,292.3627319335937,290.9091491699219,286.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964221389964,5.445730533182313e-09,0.0009964166674762,-0.0133193396031856,0.0,0.0,0.0,-0.0075124972499907,60.0,8.216578483581543,-0.0,-6.769339222501003e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,9.35149728320539e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,9.84757934929803e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,7.273372466443107e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41583251953125,0.0,0.0,9.84757934929803e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,0.0004671264614444,286.4806213378906,294.1499938964844,291.96661376953125,291.6407165527344,292.3595275878906,290.916748046875,286.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.44245271072441e-09,0.0009963884949684,-0.0133107518777251,0.0,0.0,0.0,-0.0075108716264367,60.0,8.237811088562012,-0.0,-6.768958371594638e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,9.350895561510696e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,9.846945613389836e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,7.272904622368515e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41827392578125,0.0,0.0,9.846945613389836e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214172363281,0.0,0.0,0.0004670963971875,286.4829406738281,294.1499938964844,292.00494384765625,291.6787109375,292.3535461425781,290.93408203125,286.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434953820326882e-09,0.000996324699372,-0.0132911056280136,0.0,0.0,0.0,-0.0075071551837027,60.0,8.284914016723633,-0.0,-6.768087246200595e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,9.350895561510696e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,9.846945613389836e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,7.272904622368515e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41827392578125,0.0,0.0,9.846945613389836e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214172363281,0.0,0.0,0.0004670963971875,286.4829406738281,294.1499938964844,292.00494384765625,291.6787109375,292.3535461425781,290.93408203125,286.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434953820326882e-09,0.000996324699372,-0.0132911056280136,0.0,0.0,0.0,-0.0075071551837027,60.0,8.284914016723633,-0.0,-6.768087246200595e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,9.350095206173135e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,9.846103057498112e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,7.272282527992502e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,9.846103057498112e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,0.0004670564376283,286.4853210449219,294.1499938964844,292.04998779296875,291.723388671875,292.3486022949219,290.95672607421875,286.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962447220459,5.424979132584441e-09,0.0009962393669411,-0.0132649755105376,0.0,0.0,0.0,-0.0075022103264927,60.0,8.344311714172363,-0.0,-6.766928350998569e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,9.350095206173135e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,9.846103057498112e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,7.272282527992502e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,9.846103057498112e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,0.0004670564376283,286.4853210449219,294.1499938964844,292.04998779296875,291.723388671875,292.3486022949219,290.95672607421875,286.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962447220459,5.424979132584441e-09,0.0009962393669411,-0.0132649755105376,0.0,0.0,0.0,-0.0075022103264927,60.0,8.344311714172363,-0.0,-6.766928350998569e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,9.34907584451139e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,9.84502912615426e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,7.271489448612556e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.84502912615426e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,0.000467005505925,286.4877014160156,294.1499938964844,292.09918212890625,291.7703552246094,292.3445739746094,290.98394775390625,286.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961361065506,5.412272408023e-09,0.0009961307514458,-0.0132316863164305,0.0,0.0,0.0,-0.0074959113262593,60.0,8.408978462219238,-0.0,-6.76545184319366e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,9.34907584451139e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,9.84502912615426e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,7.271489448612556e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.84502912615426e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,0.000467005505925,286.4877014160156,294.1499938964844,292.09918212890625,291.7703552246094,292.3445739746094,290.98394775390625,286.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961361065506,5.412272408023e-09,0.0009961307514458,-0.0132316863164305,0.0,0.0,0.0,-0.0074959113262593,60.0,8.408978462219238,-0.0,-6.76545184319366e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,9.347733430331572e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,9.843615407589824e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,7.27044534869492e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,9.843615407589824e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,0.0004669384215958,286.4901428222656,294.1499938964844,292.1495056152344,291.8150329589844,292.3419189453125,291.0162353515625,286.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959927992895,5.3955395706850595e-09,0.0009959874441847,-0.0131878489628434,0.0,0.0,0.0,-0.0074876146391034,60.0,8.474591255187988,-0.0,-6.763508508811358e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,9.347733430331572e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,9.843615407589824e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,7.27044534869492e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,9.843615407589824e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,0.0004669384215958,286.4901428222656,294.1499938964844,292.1495056152344,291.8150329589844,292.3419189453125,291.0162353515625,286.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959927992895,5.3955395706850595e-09,0.0009959874441847,-0.0131878489628434,0.0,0.0,0.0,-0.0074876146391034,60.0,8.474591255187988,-0.0,-6.763508508811358e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,9.347031300421804e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,9.842876897891983e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,7.269899651873857e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269714355469,0.0,0.0,9.842876170296222e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,0.0004669033805839,286.4913635253906,294.1499938964844,292.175048828125,291.8365478515625,292.3409423828125,291.0339050292969,286.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959177114069,5.386795898232322e-09,0.0009959123563021,-0.0131649430841207,0.0,0.0,0.0,-0.0074832788668572,60.0,8.507015228271484,-0.0,-6.76249243269922e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4304504394531,0.0,0.0,9.346278966404498e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4304504394531,0.0,0.0,9.8420845461078e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,7.269314664881676e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42822265625,0.0,0.0,9.842083818512036e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,0.0004668658075388,286.4925842285156,294.1499938964844,292.2008972167969,291.8575134277344,292.3402099609375,291.0521850585937,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958376176655,5.377419842744757e-09,0.0009958322625607,-0.0131403794512152,0.0,0.0,0.0,-0.0074786311015486,60.0,8.538980484008789,-0.0,-6.761403881228034e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,9.34467461775057e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,9.840394341154024e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,7.268066838150844e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,9.840393613558264e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,0.0004667856264859,286.4950561523437,294.1499938964844,292.2533264160156,291.8979187011719,292.3393249511719,291.0897521972656,286.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956668363884,5.3574233938036295e-09,0.0009956614812836,-0.0130879925563931,0.0,0.0,0.0,-0.007468719035387,60.0,8.601614952087402,-0.0,-6.75908182756757e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,9.34467461775057e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,9.840394341154024e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,7.268066838150844e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,9.840393613558264e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,0.0004667856264859,286.4950561523437,294.1499938964844,292.2533264160156,291.8979187011719,292.3393249511719,291.0897521972656,286.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956668363884,5.3574233938036295e-09,0.0009956614812836,-0.0130879925563931,0.0,0.0,0.0,-0.007468719035387,60.0,8.601614952087402,-0.0,-6.75908182756757e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,9.343030978925526e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,9.838664118433373e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,7.266789179993793e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,9.83866339083761e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,0.000466703553684,286.49755859375,294.1499938964844,292.3066711425781,291.93634033203125,292.3392639160156,291.1294250488281,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.3369486607834915e-09,0.0009954865090548,-0.0130343539640307,0.0,0.0,0.0,-0.0074585690163075,60.0,8.662145614624023,-0.0,-6.756704351573718e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,9.343030978925526e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,9.838664118433373e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,7.266789179993793e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,9.83866339083761e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,0.000466703553684,286.49755859375,294.1499938964844,292.3066711425781,291.93634033203125,292.3392639160156,291.1294250488281,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.3369486607834915e-09,0.0009954865090548,-0.0130343539640307,0.0,0.0,0.0,-0.0074585690163075,60.0,8.662145614624023,-0.0,-6.756704351573718e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,9.341424447484314e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43798828125,0.0,0.0,9.836971730692312e-05,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,7.265539170475677e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358825683594,0.0,0.0,9.836971730692312e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,0.0004666233144234,286.5000915527344,294.1499938964844,292.3609313964844,291.972900390625,292.3402709960937,291.1716613769531,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953206172212,5.316927342846611e-09,0.0009953153785318,-0.0129819009453058,0.0,0.0,0.0,-0.0074486443772912,60.0,8.719762802124023,-0.0,-6.754380876827781e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,9.341424447484314e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43798828125,0.0,0.0,9.836971730692312e-05,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,7.265539170475677e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358825683594,0.0,0.0,9.836971730692312e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,0.0004666233144234,286.5000915527344,294.1499938964844,292.3609313964844,291.972900390625,292.3402709960937,291.1716613769531,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953206172212,5.316927342846611e-09,0.0009953153785318,-0.0129819009453058,0.0,0.0,0.0,-0.0074486443772912,60.0,8.719762802124023,-0.0,-6.754380876827781e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,9.339874668512492e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,9.835339733399452e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,7.264333544299006e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,9.83533900580369e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,0.0004665458691306,286.5025939941406,294.1499938964844,292.4159851074219,292.0076904296875,292.34149169921875,291.2144775390625,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951554238796,5.297609462218133e-09,0.0009951501851901,-0.0129312919452786,0.0,0.0,0.0,-0.0074390675872564,60.0,8.776410102844238,-0.0,-6.752138403953722e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,9.339874668512492e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,9.835339733399452e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,7.264333544299006e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,9.83533900580369e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,0.0004665458691306,286.5025939941406,294.1499938964844,292.4159851074219,292.0076904296875,292.34149169921875,291.2144775390625,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951554238796,5.297609462218133e-09,0.0009951501851901,-0.0129312919452786,0.0,0.0,0.0,-0.0074390675872564,60.0,8.776410102844238,-0.0,-6.752138403953722e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,9.33916526264511e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,9.834592492552474e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612731933594,0.0,0.0,7.263782026711851e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397277832031,0.0,0.0,9.834592492552474e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,0.0004665104497689,286.5038757324219,294.1499938964844,292.4437866210937,292.02447509765625,292.3423767089844,291.2364807128906,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950798703357,5.288769866496068e-09,0.0009950746316462,-0.0129081336781382,0.0,0.0,0.0,-0.0074346852488815,60.0,8.80357837677002,-0.0,-6.751112380243286e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,9.33852861635387e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,9.833922376856208e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,7.263287261594087e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,9.833921649260446e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,0.0004664786392822,286.5051574707031,294.1499938964844,292.4718017578125,292.0408630371094,292.343505859375,291.2590637207031,286.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950120002031,5.280836656851306e-09,0.0009950067615136,-0.0128873493522405,0.0,0.0,0.0,-0.0074307527393102,60.0,8.82987117767334,-0.0,-6.750192227400478e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,9.337479423265904e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,9.832817158894612e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,7.262470899149776e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,9.832817158894612e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,0.0004664262232836,286.5077209472656,294.1499938964844,292.5282592773437,292.0724792480469,292.3464660644531,291.30572509765625,286.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949002414941,5.267762226424111e-09,0.0009948948863893,-0.0128530962392687,0.0,0.0,0.0,-0.0074242707341909,60.0,8.880423545837402,-0.0,-6.748675218659629e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,9.337479423265904e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,9.832817158894612e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,7.262470899149776e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,9.832817158894612e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,0.0004664262232836,286.5077209472656,294.1499938964844,292.5282592773437,292.0724792480469,292.3464660644531,291.30572509765625,286.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949002414941,5.267762226424111e-09,0.0009948948863893,-0.0128530962392687,0.0,0.0,0.0,-0.0074242707341909,60.0,8.880423545837402,-0.0,-6.748675218659629e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,9.336775110568853e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,9.832075738813728e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,7.261923747137189e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,9.832075011217968e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,0.0004663910658564,286.51031494140625,294.1499938964844,292.5853576660156,292.1026611328125,292.3504638671875,291.354248046875,286.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948251536116,5.258985691369844e-09,0.0009948197985067,-0.0128301037475466,0.0,0.0,0.0,-0.0074199195951223,60.0,8.928662300109863,-0.0,-6.747657010919283e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,9.336775110568853e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,9.832075738813728e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,7.261923747137189e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,9.832075011217968e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,0.0004663910658564,286.51031494140625,294.1499938964844,292.5853576660156,292.1026611328125,292.3504638671875,291.354248046875,286.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948251536116,5.258985691369844e-09,0.0009948197985067,-0.0128301037475466,0.0,0.0,0.0,-0.0074199195951223,60.0,8.928662300109863,-0.0,-6.747657010919283e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,9.33648698264733e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,9.831772331381217e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,7.261699647642672e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,9.831772331381217e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,0.0004663766885641,286.512939453125,294.1499938964844,292.6429748535156,292.1315612792969,292.3554382324219,291.4044494628906,286.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947944199666,5.2553947860189965e-09,0.0009947891812771,-0.012820697389543,0.0,0.0,0.0,-0.0074181398376822,60.0,8.974920272827148,-0.0,-6.747239922333392e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
