time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,9.33648698264733e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,9.831772331381217e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,7.261699647642672e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,9.831772331381217e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,0.0004663766885641,286.512939453125,294.1499938964844,292.6429748535156,292.1315612792969,292.3554382324219,291.4044494628906,286.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947944199666,5.2553947860189965e-09,0.0009947891812771,-0.012820697389543,0.0,0.0,0.0,-0.0074181398376822,60.0,8.974920272827148,-0.0,-6.747239922333392e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,9.336663788417354e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,9.83195859589614e-05,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,7.261837890837342e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,9.831957868300378e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,0.0004663855070248,286.5155639648437,294.1499938964844,292.7010803222656,292.15924072265625,292.3612060546875,291.45587158203125,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948131628334,5.257593471696964e-09,0.0009948079241439,-0.0128264566883444,0.0,0.0,0.0,-0.0074192294850945,60.0,9.019571304321287,-0.0,-6.74749500717553e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,9.336663788417354e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,9.83195859589614e-05,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,7.261837890837342e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,9.831957868300378e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,0.0004663855070248,286.5155639648437,294.1499938964844,292.7010803222656,292.15924072265625,292.3612060546875,291.45587158203125,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948131628334,5.257593471696964e-09,0.0009948079241439,-0.0128264566883444,0.0,0.0,0.0,-0.0074192294850945,60.0,9.019571304321287,-0.0,-6.74749500717553e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,9.3369533715304e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,9.832263458520174e-05,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,7.26206271792762e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,9.832262730924413e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,0.0004663999716285,286.51690673828125,294.1499938964844,292.73028564453125,292.17266845703125,292.36444091796875,291.48211669921875,286.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948440128937,5.261198587902527e-09,0.0009948387742042,-0.0128359012305736,0.0,0.0,0.0,-0.0074210166931152,60.0,9.041274070739746,-0.0,-6.747913516846894e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45611572265625,0.0,0.0,9.337382653029636e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45611572265625,0.0,0.0,9.832715295488016e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742736816406,0.0,0.0,7.262396684382111e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,9.832715295488016e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0004664214211516,286.51824951171875,294.1499938964844,292.75958251953125,292.18585205078125,292.367919921875,291.5086975097656,286.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948897641152,5.266546754256751e-09,0.0009948845254257,-0.0128499129787087,0.0,0.0,0.0,-0.0074236681684851,60.0,9.06260108947754,-0.0,-6.748533820655211e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,9.338673407910392e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,9.834074444370344e-05,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,7.263400766532868e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,9.834074444370344e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45947265625,0.0,0.0,0.000466485886136,286.5209350585937,294.1499938964844,292.81842041015625,292.21148681640625,292.37548828125,291.56268310546875,286.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950272506102,5.282623227742533e-09,0.0009950218955054,-0.0128920301795005,0.0,0.0,0.0,-0.0074316374957561,60.0,9.104324340820312,-0.0,-6.750399705879317e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,9.338673407910392e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,9.834074444370344e-05,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,7.263400766532868e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,9.834074444370344e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45947265625,0.0,0.0,0.000466485886136,286.5209350585937,294.1499938964844,292.81842041015625,292.21148681640625,292.37548828125,291.56268310546875,286.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950272506102,5.282623227742533e-09,0.0009950218955054,-0.0128920301795005,0.0,0.0,0.0,-0.0074316374957561,60.0,9.104324340820312,-0.0,-6.750399705879317e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,9.340567339677364e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,9.836068784352392e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,7.26487414794974e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45953369140625,0.0,0.0,9.836068784352392e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,0.0004665805026888,286.5236511230469,294.1499938964844,292.87750244140625,292.2362976074219,292.384033203125,291.61785888671875,286.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995228998363,5.306215911105028e-09,0.0009952236432582,-0.01295383926481,0.0,0.0,0.0,-0.0074433335103094,60.0,9.144893646240234,-0.0,-6.753137427040201e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,9.340567339677364e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,9.836068784352392e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,7.26487414794974e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45953369140625,0.0,0.0,9.836068784352392e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,0.0004665805026888,286.5236511230469,294.1499938964844,292.87750244140625,292.2362976074219,292.384033203125,291.61785888671875,286.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995228998363,5.306215911105028e-09,0.0009952236432582,-0.01295383926481,0.0,0.0,0.0,-0.0074433335103094,60.0,9.144893646240234,-0.0,-6.753137427040201e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,9.343070996692404e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,9.838705591391772e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4816589355469,0.0,0.0,7.266821194207296e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,9.83870486379601e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648132324219,0.0,0.0,0.0004667055618483,286.5263977050781,294.1499938964844,292.93682861328125,292.2603759765625,292.3935241699219,291.6741638183594,286.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099549558945,5.337403852223588e-09,0.0009954903507605,-0.0130355451256036,0.0,0.0,0.0,-0.0074587943963706,60.0,9.18456745147705,-0.0,-6.7567576422789e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,9.343070996692404e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,9.838705591391772e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4816589355469,0.0,0.0,7.266821194207296e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,9.83870486379601e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648132324219,0.0,0.0,0.0004667055618483,286.5263977050781,294.1499938964844,292.93682861328125,292.2603759765625,292.3935241699219,291.6741638183594,286.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099549558945,5.337403852223588e-09,0.0009954903507605,-0.0130355451256036,0.0,0.0,0.0,-0.0074587943963706,60.0,9.18456745147705,-0.0,-6.7567576422789e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,9.34618801693432e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,9.84198777587153e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,7.269245543284342e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649963378906,0.0,0.0,9.84198777587153e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,0.0004668612673413,286.5291442871094,294.1499938964844,292.9962463378906,292.28387451171875,292.4039306640625,291.7314758300781,286.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958277223631,5.376235900911297e-09,0.0009958223672583,-0.0131372781470417,0.0,0.0,0.0,-0.0074780452996492,60.0,9.223563194274902,-0.0,-6.761266035937298e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,9.34618801693432e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,9.84198777587153e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,7.269245543284342e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649963378906,0.0,0.0,9.84198777587153e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,0.0004668612673413,286.5291442871094,294.1499938964844,292.9962463378906,292.28387451171875,292.4039306640625,291.7314758300781,286.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958277223631,5.376235900911297e-09,0.0009958223672583,-0.0131372781470417,0.0,0.0,0.0,-0.0074780452996492,60.0,9.223563194274902,-0.0,-6.761266035937298e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,9.348008461529388e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,9.843904263107106e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,7.270661444636062e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46636962890625,0.0,0.0,9.843904263107106e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,0.0004669521877076,286.5305480957031,294.1499938964844,293.0260009765625,292.2954406738281,292.4095458984375,291.76055908203125,286.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960217867046,5.398913316412289e-09,0.0009960163151845,-0.0131966872140765,0.0,0.0,0.0,-0.0074892877601087,60.0,9.242843627929688,-0.0,-6.76390001785876e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,9.34996860451065e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,9.845969179878011e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866638183594,0.0,0.0,7.272186485351995e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677734375,0.0,0.0,9.84596845228225e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.0004670501220971,286.5319519042969,294.1499938964844,293.0557556152344,292.3069152832031,292.4154052734375,291.78985595703125,286.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962307522073,5.423335114329575e-09,0.0009962252806872,-0.01326066814363,0.0,0.0,0.0,-0.0075013954192399,60.0,9.262048721313477,-0.0,-6.76673721500265e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,9.354207577416672e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,9.850432979874312e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,7.275483949342743e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,9.850432979874312e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,0.0004672618815675,286.5347900390625,294.1499938964844,293.115234375,292.32958984375,292.4276428222656,291.848876953125,286.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966822108253,5.476146647254154e-09,0.0009966767393052,-0.0133990226313471,0.0,0.0,0.0,-0.0075275753624737,60.0,9.300345420837402,-0.0,-6.77287417261141e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,9.354207577416672e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,9.850432979874312e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,7.275483949342743e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,9.850432979874312e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,0.0004672618815675,286.5347900390625,294.1499938964844,293.115234375,292.32958984375,292.4276428222656,291.848876953125,286.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966822108253,5.476146647254154e-09,0.0009966767393052,-0.0133990226313471,0.0,0.0,0.0,-0.0075275753624737,60.0,9.300345420837402,-0.0,-6.77287417261141e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,9.35910502448678e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,9.855590178631246e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,7.279292913153768e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,9.855590178631246e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.0004675065283663,286.5376281738281,294.1499938964844,293.1746826171875,292.3520812988281,292.4408264160156,291.90869140625,286.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972039842978,5.537160951973874e-09,0.0009971983963623,-0.0135588645935058,0.0,0.0,0.0,-0.007557822857052,60.0,9.338549613952637,-0.0,-6.779967520742505e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,9.35910502448678e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,9.855590178631246e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,7.279292913153768e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,9.855590178631246e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.0004675065283663,286.5376281738281,294.1499938964844,293.1746826171875,292.3520812988281,292.4408264160156,291.90869140625,286.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972039842978,5.537160951973874e-09,0.0009971983963623,-0.0135588645935058,0.0,0.0,0.0,-0.007557822857052,60.0,9.338549613952637,-0.0,-6.779967520742505e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,9.36451688176021e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,9.861288708634676e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.494384765625,0.0,0.0,7.283502054633573e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,9.861288708634676e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0004677768447436,286.54052734375,294.1499938964844,293.23394775390625,292.37451171875,292.4550170898437,291.9691467285156,286.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977805893868,5.604579467188841e-09,0.0009977750014513,-0.0137354843318462,0.0,0.0,0.0,-0.0075912452302873,60.0,9.376955032348633,-0.0,-6.787809780917088e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,9.36451688176021e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,9.861288708634676e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.494384765625,0.0,0.0,7.283502054633573e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,9.861288708634676e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0004677768447436,286.54052734375,294.1499938964844,293.23394775390625,292.37451171875,292.4550170898437,291.9691467285156,286.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977805893868,5.604579467188841e-09,0.0009977750014513,-0.0137354843318462,0.0,0.0,0.0,-0.0075912452302873,60.0,9.376955032348633,-0.0,-6.787809780917088e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,9.37031363719143e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,9.867393237072974e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,7.288010965567082e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790344238281,0.0,0.0,9.867393237072974e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,0.0004680663987528,286.54345703125,294.1499938964844,293.29302978515625,292.39697265625,292.4700622558594,292.0301208496094,286.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983981726691,5.676798586762288e-09,0.0009983924683183,-0.013924678787589,0.0,0.0,0.0,-0.0076270471327006,60.0,9.415682792663574,-0.0,-6.796216212023867e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,9.37031363719143e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,9.867393237072974e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,7.288010965567082e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790344238281,0.0,0.0,9.867393237072974e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,0.0004680663987528,286.54345703125,294.1499938964844,293.29302978515625,292.39697265625,292.4700622558594,292.0301208496094,286.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983981726691,5.676798586762288e-09,0.0009983924683183,-0.013924678787589,0.0,0.0,0.0,-0.0076270471327006,60.0,9.415682792663574,-0.0,-6.796216212023867e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,9.373403736390172e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.482177734375,0.0,0.0,9.8706477729138e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49835205078125,0.0,0.0,7.290414941962808e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48046875,0.0,0.0,9.870647045318036e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,0.0004682207654695,286.544921875,294.1499938964844,293.3224792480469,292.4082946777344,292.47802734375,292.060791015625,287.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987277444452,5.715299344899449e-09,0.0009987220400944,-0.0140255391597747,0.0,0.0,0.0,-0.00764613552019,60.0,9.43537712097168,-0.0,-6.800699026143775e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,9.376533125760034e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836120605469,0.0,0.0,9.873943054117262e-05,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996643066406,0.0,0.0,7.292848749784753e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819030761719,0.0,0.0,9.8739423265215e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842529296875,0.0,0.0,0.0004683770821429,286.5464172363281,294.1499938964844,293.3518371582031,292.419677734375,292.48614501953125,292.0915222167969,287.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990613907575,5.7542850484537675e-09,0.0009990555699914,-0.0141276698559522,0.0,0.0,0.0,-0.0076654632575809,60.0,9.455178260803224,-0.0,-6.805240815310756e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,9.382946882396936e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,9.880696597974747e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,7.297837146325037e-05,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,9.880695870378986e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,0.0004686974571086,286.54937744140625,294.1499938964844,293.4102783203125,292.4427185058594,292.5028381347656,292.153076171875,287.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099974416662,5.834185579089991e-09,0.0009997383458539,-0.014336984604597,0.0,0.0,0.0,-0.0077050710096955,60.0,9.495147705078123,-0.0,-6.814553188405625e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,9.382946882396936e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,9.880696597974747e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,7.297837146325037e-05,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,9.880695870378986e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,0.0004686974571086,286.54937744140625,294.1499938964844,293.4102783203125,292.4427185058594,292.5028381347656,292.153076171875,287.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099974416662,5.834185579089991e-09,0.0009997383458539,-0.014336984604597,0.0,0.0,0.0,-0.0077050710096955,60.0,9.495147705078123,-0.0,-6.814553188405625e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,9.389660408487543e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,9.887765918392688e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,7.303059101104736e-05,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,9.887765918392688e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,0.0004690328205469,286.5523986816406,294.1499938964844,293.46832275390625,292.4662475585937,292.5205383300781,292.2145690917969,287.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000459655188,5.9178288935868295e-09,0.0010004537180066,-0.0145561015233397,0.0,0.0,0.0,-0.0077465372160077,60.0,9.536493301391602,-0.0,-6.824308229624877e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,9.389660408487543e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,9.887765918392688e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,7.303059101104736e-05,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,9.887765918392688e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,0.0004690328205469,286.5523986816406,294.1499938964844,293.46832275390625,292.4662475585937,292.5205383300781,292.2145690917969,287.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000459655188,5.9178288935868295e-09,0.0010004537180066,-0.0145561015233397,0.0,0.0,0.0,-0.0077465372160077,60.0,9.536493301391602,-0.0,-6.824308229624877e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,9.39635865506716e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,9.89481995929964e-05,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,7.308268686756492e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906616210937,0.0,0.0,9.894819231703876e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,0.0004693674272857,286.5554504394531,294.1499938964844,293.5259094238281,292.4904479980469,292.5388488769531,292.276123046875,287.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011731646955,6.001277697009755e-09,0.001001167227514,-0.0147747071459889,0.0,0.0,0.0,-0.0077879060991108,60.0,9.578655242919922,-0.0,-6.83404763890394e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,9.39635865506716e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,9.89481995929964e-05,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,7.308268686756492e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906616210937,0.0,0.0,9.894819231703876e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,0.0004693674272857,286.5554504394531,294.1499938964844,293.5259094238281,292.4904479980469,292.5388488769531,292.276123046875,287.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011731646955,6.001277697009755e-09,0.001001167227514,-0.0147747071459889,0.0,0.0,0.0,-0.0077879060991108,60.0,9.578655242919922,-0.0,-6.83404763890394e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,9.403096919413656e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,9.90191547316499e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51055908203125,0.0,0.0,7.313509559025988e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,9.90191547316499e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.495849609375,0.0,0.0,0.0004697040130849,286.5585327148437,294.1499938964844,293.5829162597656,292.5154113769531,292.5580139160156,292.3372497558594,287.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018908651545,6.085227877150601e-09,0.0010018848115578,-0.0149946231395006,0.0,0.0,0.0,-0.0078295227140188,60.0,9.622448921203612,-0.0,-6.843852418114693e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,9.403096919413656e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,9.90191547316499e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51055908203125,0.0,0.0,7.313509559025988e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,9.90191547316499e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.495849609375,0.0,0.0,0.0004697040130849,286.5585327148437,294.1499938964844,293.5829162597656,292.5154113769531,292.5580139160156,292.3372497558594,287.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018908651545,6.085227877150601e-09,0.0010018848115578,-0.0149946231395006,0.0,0.0,0.0,-0.0078295227140188,60.0,9.622448921203612,-0.0,-6.843852418114693e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,9.406456229044124e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,9.905453043757008e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,7.316123083001003e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,9.905453043757008e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,0.0004698718257714,286.5600891113281,294.1499938964844,293.6112060546875,292.5282287597656,292.5677795410156,292.3676452636719,287.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022486094385,6.1270815088221314e-09,0.0010022424394264,-0.0151042630895972,0.0,0.0,0.0,-0.0078502697870135,60.0,9.644808769226074,-0.0,-6.848743794307667e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,9.40976242418401e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49822998046875,0.0,0.0,9.908934589475392e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,7.318694406421855e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,9.908934589475392e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988098144531,0.0,0.0,0.0004700369900092,286.5616455078125,294.1499938964844,293.6393127441406,292.54132080078125,292.57769775390625,292.3979187011719,287.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002600765787,6.168270338946513e-09,0.0010025947121903,-0.0152121605351567,0.0,0.0,0.0,-0.0078706890344619,60.0,9.667524337768556,-0.0,-6.853558431885176e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,9.416246030014008e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,9.915762348100544e-05,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,7.323737372644246e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,9.915762348100544e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018005371094,0.0,0.0,0.0004703608574345,286.56475830078125,294.1499938964844,293.6950378417969,292.5683288574219,292.5978088378906,292.45831298828125,287.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003292039968,6.249045725326141e-09,0.0010032857535406,-0.0154237551614642,0.0,0.0,0.0,-0.0079107349738478,60.0,9.713680267333984,-0.0,-6.863005808099842e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,9.416246030014008e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,9.915762348100544e-05,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,7.323737372644246e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,9.915762348100544e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018005371094,0.0,0.0,0.0004703608574345,286.56475830078125,294.1499938964844,293.6950378417969,292.5683288574219,292.5978088378906,292.45831298828125,287.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003292039968,6.249045725326141e-09,0.0010032857535406,-0.0154237551614642,0.0,0.0,0.0,-0.0079107349738478,60.0,9.713680267333984,-0.0,-6.863005808099842e-08,0.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5042419433594,0.0,0.050000000745058,9.422157017979772e-05,298.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5042419433594,0.0,0.050000000745058,9.921986929839476e-05,298.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189514160156,0.0,0.050000000745058,7.328335050260648e-05,298.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.050000000745058,9.921986929839476e-05,298.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.050000000745058,0.0004706561157945,286.5679016113281,285.4460144042969,293.75,292.5965881347656,292.6186218261719,292.5181579589844,287.048583984375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039218468591,6.3226877067279474e-09,0.0010039154440164,-0.015616662800312,0.0,0.0,0.0,-0.0079472418874502,60.0,9.761444091796877,-0.0,-6.871624691484612e-08,1.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5042419433594,0.0,0.050000000745058,9.422157017979772e-05,298.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5042419433594,0.0,0.050000000745058,9.921986929839476e-05,298.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189514160156,0.0,0.050000000745058,7.328335050260648e-05,298.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.050000000745058,9.921986929839476e-05,298.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.050000000745058,0.0004706561157945,286.5679016113281,285.4460144042969,293.75,292.5965881347656,292.6186218261719,292.5181579589844,287.048583984375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039218468591,6.3226877067279474e-09,0.0010039154440164,-0.015616662800312,0.0,0.0,0.0,-0.0079472418874502,60.0,9.761444091796877,-0.0,-6.871624691484612e-08,1.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
