time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754577636719,0.6333163976669312,0.050000000745058,0.0407580249011516,298.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754577636719,0.6333163976669312,0.050000000745058,0.0429201647639274,298.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785400390625,0.6333163976669312,0.050000000745058,0.0317006781697273,298.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.6333163976669312,0.050000000745058,0.0429201647639274,298.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755798339844,0.6333163976669312,0.050000000745058,0.2035947740077972,286.9429931640625,285.4121398925781,293.7773132324219,292.6110534667969,296.7637023925781,296.6271057128906,287.2637634277344,1.0,0.1096915900707244,0.0932144150137901,0.0932144150137901,1.0,1.0,-0.4326056241989136,0.0009168410906568,0.4316887855529785,-0.1238430067896843,0.0,0.0,0.0,10.25821590423584,60.0,1258.05712890625,0.0,12.252294540405272,1.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7720642089844,0.6319013237953186,0.050000000745058,0.0452332682907581,298.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7720642089844,0.6319013237953186,0.050000000745058,0.047632809728384,298.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.772216796875,0.6319013237953186,0.050000000745058,0.0351814292371273,298.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.77203369140625,0.6319013237953186,0.050000000745058,0.047632809728384,298.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7720642089844,0.6319013237953186,0.050000000745058,0.225949540734291,287.8821105957031,285.3782043457031,293.8046569824219,292.62548828125,297.3053283691406,297.6750183105469,288.5919189453125,1.0,0.1210803091526031,0.1864288300275802,0.1864288300275802,1.0,1.0,-0.4819647967815399,0.0203981976956129,0.4615665972232818,-0.1175987347960472,0.0,0.0,0.0,12.5060453414917,60.0,2582.5400390625,0.0,16.676483154296875,1.0,281.2572021484375,283.77069091796875,297.1036682128906,298.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.0346173990078354e-21,-3.0173086995039177e-21,-3.0173086995039177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.5712952017784119,0.050000000745058,0.0456788949668407,298.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.5712952017784119,0.050000000745058,0.0481020770967006,298.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.5712952017784119,0.050000000745058,0.0355280302464962,298.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.5712952017784119,0.050000000745058,0.0481020770967006,298.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.5712952017784119,0.050000000745058,0.2281755357980728,287.8358459472656,285.3102111816406,293.8594970703125,292.654296875,297.2742004394531,297.65386962890625,286.73858642578125,1.0,0.1405772268772125,0.3728576600551605,0.3728576600551605,1.0,1.0,-0.4867180585861206,0.0812171623110771,0.4055008888244629,-0.0582211576402187,1.0,1.0,0.0,20.034996032714844,60.0,12558.4658203125,0.0,23.18151092529297,1.0,282.00885009765625,286.4065246582031,297.9096984863281,299.0338439941406,293.1499938964844,293.1499938964844,283.1499938964844,1758.9215087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729915916919708,1.0,0.0,0.0,0.8832836747169495,0.8832855224609375,5.450220896818792e-08,4.261904239654541,4.261894702911377,9.820189006859437e-06,0.0,0.0,-0.0,5122.21240234375,0.0,21.312673568725582,1894.8856201171875,0.0,230.478744506836,0.2291534096002578,1.0,0.0,3.0,1.0,0.0
17820240,298.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.5712952017784119,0.050000000745058,0.0456788949668407,298.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.5712952017784119,0.050000000745058,0.0481020770967006,298.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.5712952017784119,0.050000000745058,0.0355280302464962,298.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.5712952017784119,0.050000000745058,0.0481020770967006,298.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.5712952017784119,0.050000000745058,0.2281755357980728,287.8358459472656,285.3102111816406,293.8594970703125,292.654296875,297.2742004394531,297.65386962890625,286.73858642578125,1.0,0.1405772268772125,0.3728576600551605,0.3728576600551605,1.0,1.0,-0.4867180585861206,0.0812171623110771,0.4055008888244629,-0.0582211576402187,1.0,1.0,0.0,20.034996032714844,60.0,12558.4658203125,0.0,23.18151092529297,1.0,282.00885009765625,286.4065246582031,297.9096984863281,299.0338439941406,293.1499938964844,293.1499938964844,283.1499938964844,1758.9215087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729915916919708,1.0,0.0,0.0,0.8832836747169495,0.8832855224609375,5.450220896818792e-08,4.261904239654541,4.261894702911377,9.820189006859437e-06,0.0,0.0,-0.0,5122.21240234375,0.0,21.312673568725582,1894.8856201171875,0.0,230.478744506836,0.2291534096002578,1.0,0.0,3.0,1.0,0.0
17820300,298.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.5494548082351685,0.050000000745058,0.0458163917064666,298.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.5494548082351685,0.050000000745058,0.0482468679547309,298.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.5494548082351685,0.050000000745058,0.0356349721550941,298.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.5494548082351685,0.050000000745058,0.0482468679547309,298.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.5494548082351685,0.050000000745058,0.2288623601198196,286.0561218261719,285.276123046875,293.8869934082031,292.6686706542969,297.2483825683594,297.60943603515625,285.4833374023437,1.0,0.1489754021167755,0.4660720527172088,0.4660720527172088,1.0,1.0,-0.4881832003593445,0.127203419804573,0.3609797954559326,-0.0128205111250281,1.0,1.0,0.0,23.71452140808105,60.0,11643.7705078125,0.0,26.33167839050293,1.0,282.4684753417969,285.06640625,297.1711120605469,298.3759765625,293.1499938964844,293.1499938964844,283.1499938964844,3062.49169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878623783588409,1.0,0.0,0.0,1.1656314134597778,1.1656337976455688,9.079587925953093e-08,4.265795707702637,4.265786170959473,9.787024282559288e-06,0.0,0.0,-0.0,3836.594482421875,0.0,48.48419952392578,1895.419677734375,0.0,471.0608825683594,0.2949994802474975,1.0,0.0,3.0,1.0,0.0
17820360,298.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.5326364636421204,0.050000000745058,0.0459476374089717,298.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.5326364636421204,0.050000000745058,0.0483850762248039,298.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.5326364636421204,0.050000000745058,0.0357370525598526,298.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.5326364636421204,0.050000000745058,0.0483850762248039,298.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.5326364636421204,0.050000000745058,0.2295179665088653,285.2291259765625,285.2420349121094,293.9144897460937,292.6830139160156,296.9766540527344,297.5592041015625,285.0259094238281,1.0,0.1565336436033249,0.5728576183319092,0.5728576183319092,0.800000011920929,1.0,-0.4895817041397095,0.176363468170166,0.3132182359695434,0.0357471108436584,0.7488845586776733,0.7488845586776733,0.0,27.23003196716309,60.0,10806.0029296875,0.0,29.36045837402344,1.0,282.7913513183594,284.6737670898437,296.4064025878906,297.5099792480469,293.1499938964844,293.1499938964844,283.1499938964844,6127.08642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196742415428162,1.0,0.0,0.0,1.37274432182312,1.3727478981018066,1.257451742731064e-07,4.265920639038086,4.265910625457764,9.78595926426351e-06,0.0,0.0,-0.0,3481.13330078125,0.0,84.47272491455078,1895.4366455078125,0.0,571.110107421875,0.3459524810314178,1.0,0.0,3.0,1.0,0.0
17820420,298.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5161124467849731,0.050000000745058,0.0461108945310115,298.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5161124467849731,0.050000000745058,0.0485569946467876,298.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5161124467849731,0.050000000745058,0.0358640290796756,298.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5161124467849731,0.050000000745058,0.0485569946467876,298.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5161124467849731,0.050000000745058,0.2303334772586822,284.9845886230469,285.1962585449219,293.951416015625,292.7021789550781,296.2294311523437,297.4945983886719,285.0262145996094,1.0,0.1654489487409591,0.7159501910209656,0.7159501910209656,0.5320003032684326,1.0,-0.4913210868835449,0.2644698619842529,0.2268512398004531,0.1229703202843666,0.5413514971733093,0.5413514971733093,0.0,31.60647964477539,60.0,9703.3369140625,0.0,33.170867919921875,1.0,282.99859619140625,284.8828125,295.7157592773437,296.6205749511719,293.1499938964844,293.1499938964844,283.1499938964844,18372.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937791526317596,1.0,0.0,0.0,1.1429917812347412,1.1429967880249023,8.717254473822322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.0087890625,0.0,81.85680389404297,1895.4371337890625,0.0,488.2048950195313,0.3415013551712036,1.0,0.0,3.0,1.0,0.0
17820480,298.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.5098848342895508,0.050000000745058,0.0461850836873054,298.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.5098848342895508,0.050000000745058,0.0486351177096366,298.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.5098848342895508,0.050000000745058,0.0359217338263988,298.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.5098848342895508,0.050000000745058,0.0486351177096366,298.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.5098848342895508,0.050000000745058,0.230704054236412,285.0585632324219,285.1736755371094,293.9696044921875,292.71160888671875,295.5411376953125,297.4670715332031,285.1346740722656,1.0,0.1693667471408844,0.7864288091659546,0.7864288091659546,0.4000000059604645,1.0,-0.4921112060546875,0.3497156202793121,0.1423955857753753,0.2075888365507125,0.5691252946853638,0.5691252946853638,0.0,33.60138320922852,60.0,9906.71484375,-0.0,34.92724609375,1.0,283.04541015625,285.0628967285156,295.5191955566406,296.3631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18141.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666377007961273,1.0,0.0,0.0,1.1289634704589844,1.128968358039856,8.504586901381117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.487548828125,0.0,79.38314819335938,1895.4371337890625,0.0,414.4617614746094,0.3406264781951904,1.0,0.0,3.0,1.0,0.0
17820540,298.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4957397580146789,0.050000000745058,0.0463884845376014,298.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4957397580146789,0.050000000745058,0.048849307000637,298.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4957397580146789,0.050000000745058,0.0360799320042133,298.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4957397580146789,0.050000000745058,0.048849307000637,298.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4957397580146789,0.050000000745058,0.2317200899124145,285.1194763183594,285.1049499511719,294.0250549316406,292.7402038574219,294.04132080078125,297.4012451171875,285.07867431640625,1.0,0.1795889884233474,1.0,1.0,0.0,1.0,-0.4942794442176819,0.4942778348922729,1.6150172541529173e-06,0.3507957458496094,0.6533269882202148,0.6533269882202148,0.0,39.06026077270508,60.0,10866.5390625,-0.0,39.75165939331055,1.0,283.12115478515625,284.9982604980469,295.4352722167969,296.2470703125,293.1499938964844,293.1499938964844,283.1499938964844,14210.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955695331096649,1.0,0.0,0.0,1.3921194076538086,1.3921245336532593,1.293142588565388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.66162109375,0.0,110.66924285888672,1895.4371337890625,0.0,267.9672241210937,0.3767014741897583,1.0,0.0,3.0,1.0,0.0
17820600,298.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4957397580146789,0.050000000745058,0.0463884845376014,298.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4957397580146789,0.050000000745058,0.048849307000637,298.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4957397580146789,0.050000000745058,0.0360799320042133,298.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4957397580146789,0.050000000745058,0.048849307000637,298.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4957397580146789,0.050000000745058,0.2317200899124145,285.1194763183594,285.1049499511719,294.0250549316406,292.7402038574219,294.04132080078125,297.4012451171875,285.07867431640625,1.0,0.1795889884233474,1.0,1.0,0.0,1.0,-0.4942794442176819,0.4942778348922729,1.6150172541529173e-06,0.3507957458496094,0.6533269882202148,0.6533269882202148,0.0,39.06026077270508,60.0,10866.5390625,-0.0,39.75165939331055,1.0,283.12115478515625,284.9982604980469,295.4352722167969,296.2470703125,293.1499938964844,293.1499938964844,283.1499938964844,14210.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955695331096649,1.0,0.0,0.0,1.3921194076538086,1.3921245336532593,1.293142588565388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.66162109375,0.0,110.66924285888672,1895.4371337890625,0.0,267.9672241210937,0.3767014741897583,1.0,0.0,3.0,1.0,0.0
17820660,298.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.486062079668045,0.050000000745058,0.0465566925704479,298.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.486062079668045,0.050000000745058,0.0490264408290386,298.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.486062079668045,0.050000000745058,0.036210760474205,298.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.486062079668045,0.050000000745058,0.0490264408290386,298.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.486062079668045,0.050000000745058,0.232560321688652,285.04315185546875,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,297.35455322265625,285.0436096191406,1.0,0.1875225454568863,1.0,1.0,0.0,1.0,-0.496071845293045,0.4960714876651764,3.533790220444644e-07,0.3520047664642334,0.6489349007606506,0.6489349007606506,0.0,43.55712890625,48.0,10887.794921875,-0.0,43.74007415771485,1.0,283.1427917480469,284.9880676269531,295.60577392578125,296.3945007324219,293.1499938964844,293.1499938964844,283.1499938964844,16436.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624932169914245,1.0,0.0,0.0,1.414481282234192,1.4144867658615112,1.3350201299999753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.51171875,0.0,121.21096801757812,1895.4371337890625,0.0,213.8168487548828,0.3880181312561035,1.0,0.0,3.0,1.0,0.0
17820720,298.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.486062079668045,0.050000000745058,0.0465566925704479,298.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.486062079668045,0.050000000745058,0.0490264408290386,298.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.486062079668045,0.050000000745058,0.036210760474205,298.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.486062079668045,0.050000000745058,0.0490264408290386,298.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.486062079668045,0.050000000745058,0.232560321688652,285.04315185546875,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,297.35455322265625,285.0436096191406,1.0,0.1875225454568863,1.0,1.0,0.0,1.0,-0.496071845293045,0.4960714876651764,3.533790220444644e-07,0.3520047664642334,0.6489349007606506,0.6489349007606506,0.0,43.55712890625,48.0,10887.794921875,-0.0,43.74007415771485,1.0,283.1427917480469,284.9880676269531,295.60577392578125,296.3945007324219,293.1499938964844,293.1499938964844,283.1499938964844,16436.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624932169914245,1.0,0.0,0.0,1.414481282234192,1.4144867658615112,1.3350201299999753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.51171875,0.0,121.21096801757812,1895.4371337890625,0.0,213.8168487548828,0.3880181312561035,1.0,0.0,3.0,1.0,0.0
17820780,298.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.4839486181735992,0.050000000745058,0.0465955771505832,298.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.4839486181735992,0.050000000745058,0.0490673892199993,298.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.4839486181735992,0.050000000745058,0.0362410061061382,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.4839486181735992,0.050000000745058,0.0490673892199993,298.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.4839486181735992,0.050000000745058,0.2327545583248138,285.0346069335937,284.9963073730469,294.109375,292.783447265625,294.1031494140625,297.33551025390625,285.0217590332031,1.0,0.1889753341674804,1.0,1.0,0.0,1.0,-0.4964863657951355,0.4964860081672668,3.536975157203415e-07,0.3522370159626007,0.6753707528114319,0.6753707528114319,0.0,44.5962028503418,48.0,11060.005859375,-0.0,44.66568756103516,1.0,283.14666748046875,284.9347839355469,295.7116394042969,296.517822265625,293.1499938964844,293.1499938964844,283.1499938964844,15302.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591936528682709,1.0,0.0,0.0,1.494288682937622,1.494294285774231,1.4899181621785829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.0458984375,0.0,133.5900115966797,1895.4371337890625,0.0,208.64816284179688,0.401000052690506,1.0,0.0,3.0,1.0,0.0
17820840,298.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.4838131070137024,0.050000000745058,0.0465980842709541,298.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.4838131070137024,0.050000000745058,0.0490700267255306,298.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.4838131070137024,0.050000000745058,0.0362429544329643,298.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.4838131070137024,0.050000000745058,0.0490700267255306,298.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.4838131070137024,0.050000000745058,0.2327670902013778,285.0033874511719,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,297.3214111328125,284.9832458496094,1.0,0.1889319121837616,1.0,1.0,0.0,1.0,-0.4965132176876068,0.4965128600597381,3.536868575793051e-07,0.3521824181079864,0.6873002052307129,0.6873002052307129,0.0,44.66250228881836,36.0,11118.0244140625,-0.0,44.72483444213867,1.0,283.1483459472656,284.8773498535156,295.7939453125,296.6164855957031,293.1499938964844,293.1499938964844,283.1499938964844,15218.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630195260047912,1.0,0.0,0.0,1.5508482456207275,1.5508540868759155,1.60484091793478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.474609375,0.0,145.32200622558594,1895.4371337890625,0.0,214.6438751220703,0.4121394455432892,1.0,0.0,3.0,1.0,0.0
17820900,298.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.4850234687328338,0.050000000745058,0.0465757474303245,298.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.4850234687328338,0.050000000745058,0.0490465052425861,298.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.4850234687328338,0.050000000745058,0.0362255796790123,298.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.4850234687328338,0.050000000745058,0.0490465052425861,298.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.4850234687328338,0.050000000745058,0.2326554954051971,284.9642639160156,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,297.30859375,284.9469909667969,1.0,0.187741994857788,1.0,1.0,0.0,1.0,-0.4962752759456634,0.4962749183177948,3.534460688570107e-07,0.3519202172756195,0.6808104515075684,0.6808104515075684,0.0,44.06430816650391,36.0,11127.2021484375,-0.0,44.19178771972656,1.0,283.1492614746094,284.8327331542969,295.8562927246094,296.69439697265625,293.1499938964844,293.1499938964844,283.1499938964844,15855.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702292740345001,1.0,0.0,0.0,1.5875470638275146,1.5875532627105713,1.681692793908951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.80859375,0.0,155.5850372314453,1895.4371337890625,0.0,226.0580902099609,0.4209401905536651,1.0,0.0,3.0,1.0,0.0
17820960,298.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875265657901764,0.050000000745058,0.0465300641953945,298.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875265657901764,0.050000000745058,0.0489983968436718,298.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875265657901764,0.050000000745058,0.0361900478601455,298.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875265657901764,0.050000000745058,0.0489983968436718,297.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875265657901764,0.050000000745058,0.2324272990226745,284.9375305175781,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,297.2978820800781,284.9310607910156,1.0,0.1854645609855651,1.0,1.0,0.0,1.0,-0.49578857421875,0.4957882165908813,3.529911509758677e-07,0.3514672517776489,0.662704348564148,0.662704348564148,0.0,42.84176254272461,25.0,11071.4541015625,-0.0,43.1038818359375,1.0,283.149658203125,284.82427978515625,295.88885498046875,296.7357788085937,293.1499938964844,293.1499938964844,283.1499938964844,17339.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777698278427124,1.0,0.0,0.0,1.5779907703399658,1.5779972076416016,1.661507695871478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.244140625,0.0,158.20765686035156,1895.4371337890625,0.0,238.19827270507807,0.422493577003479,1.0,0.0,3.0,1.0,0.0
17821020,298.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4925341308116913,0.050000000745058,0.0464419089257717,298.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4925341308116913,0.050000000745058,0.0489055663347244,298.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4925341308116913,0.1652168929576873,0.0361214876174926,298.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4925341308116913,0.050000000745058,0.0489055663347244,297.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4925341308116913,0.050000000745058,0.2319869548082351,284.9349365234375,284.95001220703125,294.22772216796875,292.8435974121094,294.2214660644531,297.28643798828125,284.93902587890625,1.0,0.1811247169971466,1.0,1.0,0.0,1.0,-0.4948492348194122,0.4948489069938659,3.521341227497033e-07,0.3506382703781128,0.653867244720459,0.653867244720459,0.0,40.48316955566406,25.0,11049.494140625,-0.0,41.0108528137207,1.0,283.1498718261719,284.8421325683594,295.8994140625,296.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,18177.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851578831672668,1.0,0.0,0.0,1.557562232017517,1.5575686693191528,1.618766418687301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.0595703125,0.0,156.24209594726562,1895.4371337890625,0.0,250.342025756836,0.4207691550254822,1.0,0.0,3.0,1.0,0.0
17821080,298.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5036943554878235,0.050000000745058,0.0462675355374813,298.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5036943554878235,0.050000000745058,0.0487219430506229,298.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7193129658699036,0.1663335263729095,0.0952804461121559,298.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5036943554878235,0.050000000745058,0.0487219430506229,297.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5036943554878235,0.050000000745058,0.2311159074306488,284.9522705078125,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,297.2775573730469,284.99627685546875,1.0,0.1793750822544098,1.0,1.0,0.0,1.0,-0.5640459656715393,0.5640455484390259,4.12738216937214e-07,0.4019440114498138,0.6632392406463623,0.6632392406463623,0.0,36.35696792602539,28.0,11920.986328125,-0.0,45.15154266357422,1.0,283.1499328613281,284.9189147949219,295.901123046875,296.7680053710937,293.1499938964844,293.1499938964844,283.1499938964844,17975.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878124058246612,1.0,0.0,0.0,1.5593111515045166,1.5593175888061523,1.622403971168751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.9150390625,0.0,155.99256896972656,1895.4371337890625,0.0,254.77476501464844,0.4209380149841308,1.0,0.0,3.0,1.0,0.0
17821140,298.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.793721079826355,0.1570751219987869,0.1440187990665435,298.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119506835937,0.5305812954902649,0.050000000745058,0.0484033375978469,298.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.7978648543357849,0.1613773554563522,0.1137268915772438,298.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119506835937,0.5305812954902649,0.1495259702205658,0.0484033375978469,297.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119506835937,0.5305812954902649,0.050000000745058,0.2296046018600464,285.3274841308594,284.95001220703125,294.3013916015625,292.8807983398437,294.2969970703125,297.131591796875,285.31689453125,1.0,0.179591491818428,1.0,1.0,0.0,1.0,-0.7010065913200378,0.7010060548782349,5.46924411537475e-07,0.5069351196289062,1.0,1.0,0.0,29.453012466430664,25.0,15470.2958984375,-0.0,54.7960205078125,1.0,283.1499938964844,285.0611877441406,296.0715637207031,297.1552124023437,293.1499938964844,293.1499938964844,283.1499938964844,8842.697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218908548355102,1.0,0.0,0.0,1.9683235883712769,1.968330264091492,2.585153708878352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.001953125,0.0,233.8731842041016,1895.4371337890625,0.0,316.0396423339844,0.4923733472824096,1.0,0.0,3.0,1.0,0.0
17821200,298.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.793721079826355,0.1570751219987869,0.1440187990665435,298.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119506835937,0.5305812954902649,0.050000000745058,0.0484033375978469,298.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.7978648543357849,0.1613773554563522,0.1137268915772438,298.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119506835937,0.5305812954902649,0.1495259702205658,0.0484033375978469,297.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119506835937,0.5305812954902649,0.050000000745058,0.2296046018600464,285.3274841308594,284.95001220703125,294.3013916015625,292.8807983398437,294.2969970703125,297.131591796875,285.31689453125,1.0,0.179591491818428,1.0,1.0,0.0,1.0,-0.7010065913200378,0.7010060548782349,5.46924411537475e-07,0.5069351196289062,1.0,1.0,0.0,29.453012466430664,25.0,15470.2958984375,-0.0,54.7960205078125,1.0,283.1499938964844,285.0611877441406,296.0715637207031,297.1552124023437,293.1499938964844,293.1499938964844,283.1499938964844,8842.697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218908548355102,1.0,0.0,0.0,1.9683235883712769,1.968330264091492,2.585153708878352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.001953125,0.0,233.8731842041016,1895.4371337890625,0.0,316.0396423339844,0.4923733472824096,1.0,0.0,3.0,1.0,0.0
17821260,297.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997253417969,0.8856875896453857,0.1559340357780456,0.140225350856781,297.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.8698899745941162,0.1481918096542358,0.1400335729122162,298.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005187988281,0.9020174741744996,0.1654129028320312,0.1150269731879234,297.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.8691635727882385,0.1455263346433639,0.1396850943565368,297.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46240234375,0.6103587746620178,0.050000000745058,0.2272170633077621,285.4974975585937,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,297.0240478515625,285.526123046875,1.0,0.1832320392131805,1.0,1.0,0.0,1.0,-0.9146352410316468,0.9146344661712646,8.019583219720516e-07,0.6784581542015076,1.0,1.0,0.0,18.905162811279297,25.0,19326.423828125,-0.0,73.07384490966797,1.0,283.1499938964844,285.1986083984375,296.20623779296875,297.51153564453125,293.1499938964844,293.1499938964844,283.1499938964844,11472.2939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482403963804245,1.0,0.0,0.0,2.256052255630493,2.25606107711792,3.3961873668886255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.73974609375,0.0,351.490234375,1895.4371337890625,0.0,455.7925109863281,0.5617638826370239,1.0,0.0,3.0,1.0,0.0
17821320,297.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997253417969,0.8856875896453857,0.1559340357780456,0.140225350856781,297.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.8698899745941162,0.1481918096542358,0.1400335729122162,298.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005187988281,0.9020174741744996,0.1654129028320312,0.1150269731879234,297.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.8691635727882385,0.1455263346433639,0.1396850943565368,297.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46240234375,0.6103587746620178,0.050000000745058,0.2272170633077621,285.4974975585937,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,297.0240478515625,285.526123046875,1.0,0.1832320392131805,1.0,1.0,0.0,1.0,-0.9146352410316468,0.9146344661712646,8.019583219720516e-07,0.6784581542015076,1.0,1.0,0.0,18.905162811279297,25.0,19326.423828125,-0.0,73.07384490966797,1.0,283.1499938964844,285.1986083984375,296.20623779296875,297.51153564453125,293.1499938964844,293.1499938964844,283.1499938964844,11472.2939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482403963804245,1.0,0.0,0.0,2.256052255630493,2.25606107711792,3.3961873668886255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.73974609375,0.0,351.490234375,1895.4371337890625,0.0,455.7925109863281,0.5617638826370239,1.0,0.0,3.0,1.0,0.0
17821380,297.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123596191406,0.8801401257514954,0.1580486297607422,0.1416209042072296,297.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8596924543380737,0.1448172479867935,0.1390367597341537,298.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.8991602063179016,0.1688078045845031,0.1172433197498321,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.8554660677909851,0.14298677444458,0.1369615942239761,297.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155639648437,0.6043111085891724,0.1366630792617797,0.2273472398519516,285.5130310058594,284.95001220703125,294.385498046875,292.92303466796875,294.38214111328125,297.0110778808594,285.49859619140625,1.0,0.1845516413450241,1.0,1.0,0.0,1.0,-0.9147152304649352,0.9147143959999084,8.020765562832821e-07,0.6785411834716797,1.0,1.0,0.0,19.602745056152344,25.0,19675.939453125,-0.0,74.16909790039062,1.0,283.1499938964844,285.12908935546875,296.2284240722656,297.6236877441406,293.1499938964844,293.1499938964844,283.1499938964844,12922.41796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157065391540527,1.0,0.0,0.0,2.394395351409912,2.3944053649902344,3.825472845164768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.04833984375,0.0,420.19769287109375,1895.4371337890625,0.0,557.527587890625,0.5925952196121216,1.0,0.0,3.0,1.0,0.0
17821440,297.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.8608971238136292,0.1663769632577896,0.0805487409234047,297.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.8608971238136292,0.1460862308740615,0.0848217159509658,298.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.561767578125,0.8608971238136292,0.1774662733078003,0.0626490265130996,297.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648803710937,0.8608971238136292,0.1445560604333877,0.0848217159509658,297.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56744384765625,0.9716397523880004,0.1354940682649612,0.5651324987411499,285.5721740722656,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,297.02008056640625,285.60516357421875,1.0,0.1885552257299423,1.0,1.0,0.0,1.0,-1.035941481590271,1.0359405279159546,9.744815088197356e-07,0.7767748832702637,1.0,1.0,0.0,13.067834854125977,45.0,21657.912109375,-0.0,87.91909790039062,1.0,283.1499938964844,285.2206420898437,296.2112121582031,297.6898803710937,293.1499938964844,293.1499938964844,283.1499938964844,13986.5341796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399438142776489,1.0,0.0,0.0,2.49103045463562,2.49104118347168,4.140486851156311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.962890625,0.0,473.15478515625,1895.4371337890625,0.0,645.9146728515625,0.618841290473938,1.0,0.0,3.0,1.0,0.0
17821500,298.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.8702169060707092,0.176613375544548,0.0861694887280464,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8702169060707092,0.1496359556913375,0.0907406359910965,298.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.8702169060707092,0.1868624687194824,0.0670207142829895,297.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8702169060707092,0.1484594196081161,0.0907406359910965,297.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241149902344,0.9475423097610474,0.1324808746576309,0.5446245670318604,285.6244812011719,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,297.0224914550781,285.6271057128906,1.0,0.1948755979537964,1.0,1.0,0.0,1.0,-1.0710532665252686,1.071052312850952,1.0279966318194056e-06,0.8045336008071899,1.0,1.0,0.0,13.846165657043455,45.0,22439.73046875,-0.0,93.89817810058594,1.0,283.1499938964844,285.2054748535156,296.1940002441406,297.7459411621094,293.1499938964844,293.1499938964844,283.1499938964844,15241.126953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628722906112671,1.0,0.0,0.0,2.6003541946411133,2.6003658771514893,4.511888676006493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.31591796875,0.0,538.2249755859375,1895.4371337890625,0.0,742.3783569335938,0.6426377892494202,1.0,0.0,3.0,1.0,0.0
17821560,298.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582946777344,0.8739731907844543,0.1841109991073608,0.0885098874568939,297.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582946777344,0.8739731907844543,0.1535352021455764,0.0932051762938499,298.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582946777344,0.8739731907844543,0.1935872882604599,0.0688410252332687,297.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582946777344,0.8739731907844543,0.1523834615945816,0.0932051762938499,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.969480276107788,0.1295954585075378,0.5895264148712158,285.66162109375,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,297.0027770996094,285.67303466796875,1.0,0.2035574615001678,1.0,1.0,0.0,1.0,-1.1211906671524048,1.1211895942687988,1.1087148550359416e-06,0.8455086350440979,1.0,1.0,0.0,14.661694526672363,65.0,23429.5703125,-0.0,108.23524475097656,1.0,283.1499938964844,285.2316589355469,296.167724609375,297.77850341796875,293.1499938964844,293.1499938964844,283.1499938964844,16226.67578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810213685035706,1.0,0.0,0.0,2.6831116676330566,2.68312406539917,4.803644628736947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.8056640625,0.0,591.2656860351562,1895.4371337890625,0.0,828.5578002929688,0.6655158400535583,1.0,0.0,3.0,1.0,0.0
17821620,298.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730407714844,0.9113492369651794,0.1907460987567901,0.1146360412240028,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.9807631969451904,0.1562540084123611,0.1480093151330948,298.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730407714844,0.9113492369651794,0.2000264674425125,0.0891613662242889,297.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.9789457321166992,0.155222475528717,0.1470907926559448,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.9114890694618224,0.126771330833435,0.5728662014007568,285.7760009765625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184631347656,296.93902587890625,285.79150390625,1.0,0.2266271859407425,1.0,1.0,0.0,1.0,-1.2425132989883425,1.2425119876861572,1.3199239674577257e-06,0.943292796611786,1.0,1.0,0.0,18.02957344055176,85.0,25676.046875,-0.0,152.69537353515625,1.0,283.1499938964844,285.3007507324219,296.13934326171875,297.8675842285156,293.1499938964844,293.1499938964844,283.1499938964844,18216.6484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098844408988953,1.0,0.0,0.0,2.8428781032562256,2.842891931533813,5.392743673837685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.412109375,0.0,703.301025390625,1895.4371337890625,0.0,985.2210693359376,0.7043693661689758,1.0,0.0,3.0,1.0,0.0
17821680,298.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730407714844,0.9113492369651794,0.1907460987567901,0.1146360412240028,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.9807631969451904,0.1562540084123611,0.1480093151330948,298.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730407714844,0.9113492369651794,0.2000264674425125,0.0891613662242889,297.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.9789457321166992,0.155222475528717,0.1470907926559448,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.9114890694618224,0.126771330833435,0.5728662014007568,285.7760009765625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184631347656,296.93902587890625,285.79150390625,1.0,0.2266271859407425,1.0,1.0,0.0,1.0,-1.2425132989883425,1.2425119876861572,1.3199239674577257e-06,0.943292796611786,1.0,1.0,0.0,18.02957344055176,85.0,25676.046875,-0.0,152.69537353515625,1.0,283.1499938964844,285.3007507324219,296.13934326171875,297.8675842285156,293.1499938964844,293.1499938964844,283.1499938964844,18216.6484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098844408988953,1.0,0.0,0.0,2.8428781032562256,2.842891931533813,5.392743673837685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.412109375,0.0,703.301025390625,1895.4371337890625,0.0,985.2210693359376,0.7043693661689758,1.0,0.0,3.0,1.0,0.0
17821740,297.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.9818371534347534,0.1884941905736923,0.1715242117643356,297.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.9101828336715698,0.153684377670288,0.1462645381689071,297.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.991053581237793,0.2002782821655273,0.1379738599061966,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505615234375,0.9087307453155518,0.1531373709440231,0.1456315666437149,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9485778808594,0.8509414196014404,0.1261282265186309,0.5689569115638733,285.9532470703125,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,296.8350830078125,285.9713439941406,1.0,0.2567214369773865,1.0,1.0,0.0,1.0,-1.4044570922851562,1.404455542564392,1.64021412274451e-06,1.072805881500244,1.0,1.0,0.0,23.877605438232425,105.0,28489.248046875,-0.0,215.06204223632807,1.0,283.1499938964844,285.4241638183594,296.15802001953125,298.0317077636719,293.1499938964844,293.1499938964844,283.1499938964844,19986.220703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373540759086609,1.0,0.0,0.0,2.977757453918457,2.9777727127075195,5.916596705901611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.59375,0.0,808.2294921875,1895.4371337890625,0.0,1155.824462890625,0.7372130751609802,1.0,0.0,3.0,1.0,0.0
17821800,297.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.9818371534347534,0.1884941905736923,0.1715242117643356,297.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.9101828336715698,0.153684377670288,0.1462645381689071,297.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.991053581237793,0.2002782821655273,0.1379738599061966,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505615234375,0.9087307453155518,0.1531373709440231,0.1456315666437149,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9485778808594,0.8509414196014404,0.1261282265186309,0.5689569115638733,285.9532470703125,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,296.8350830078125,285.9713439941406,1.0,0.2567214369773865,1.0,1.0,0.0,1.0,-1.4044570922851562,1.404455542564392,1.64021412274451e-06,1.072805881500244,1.0,1.0,0.0,23.877605438232425,105.0,28489.248046875,-0.0,215.06204223632807,1.0,283.1499938964844,285.4241638183594,296.15802001953125,298.0317077636719,293.1499938964844,293.1499938964844,283.1499938964844,19986.220703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373540759086609,1.0,0.0,0.0,2.977757453918457,2.9777727127075195,5.916596705901611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.59375,0.0,808.2294921875,1895.4371337890625,0.0,1155.824462890625,0.7372130751609802,1.0,0.0,3.0,1.0,0.0
17821860,297.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.8263019919395447,0.1856999993324279,0.168385773897171,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.7753231525421143,0.1536948084831237,0.146471232175827,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843444824219,0.8416942954063416,0.1970152407884597,0.1389383375644683,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.774600088596344,0.1533151865005493,0.1460683494806289,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.7276555895805359,0.1257082372903823,0.5703346133232117,285.9842224121094,284.95001220703125,294.6147766113281,293.03729248046875,294.61260986328125,296.7495422363281,285.97918701171875,1.0,0.2775096297264099,1.0,1.0,0.0,1.0,-1.404428243637085,1.4044265747070312,1.641206495150982e-06,1.073861002922058,1.0,1.0,0.0,40.278282165527344,105.0,28904.064453125,-0.0,254.22622680664065,1.0,283.1499938964844,285.405517578125,296.1701965332031,298.1205139160156,293.1499938964844,293.1499938964844,283.1499938964844,21229.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567869782447815,1.0,0.0,0.0,3.0689473152160645,3.068963527679444,6.284521418820077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.19189453125,0.0,884.7797241210938,1895.4371337890625,0.0,1287.851318359375,0.7565662264823914,1.0,0.0,3.0,1.0,0.0
