time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716186523437,0.7983455061912537,0.1858167797327041,0.1682805567979812,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720458984375,0.749546468257904,0.1539369076490402,0.146846204996109,297.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8141810297966003,0.1970202922821045,0.1387738287448883,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720458984375,0.7489544153213501,0.153583362698555,0.1464835703372955,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.7032179236412048,0.1255841255187988,0.5708295106887817,285.971435546875,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,296.7281494140625,285.9680480957031,1.0,0.2852784395217895,1.0,1.0,0.0,1.0,-1.4056494235992432,1.4056477546691897,1.6437849126305082e-06,1.0748229026794434,1.0,1.0,0.0,46.46530532836914,93.0,28982.4765625,-0.0,269.522216796875,1.0,283.1499938964844,285.3922119140625,296.163330078125,298.1251525878906,293.1499938964844,293.1499938964844,283.1499938964844,21576.830078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621939539909363,1.0,0.0,0.0,3.093981981277466,3.093998432159424,6.387470534718886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.65234375,0.0,906.6094970703124,1895.4371337890625,0.0,1326.131591796875,0.7655571699142456,1.0,0.0,3.0,1.0,0.0
17821980,297.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.7606914639472961,0.1876213699579239,0.1696476638317108,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.717120885848999,0.1550706326961517,0.1481743454933166,297.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.775232195854187,0.1985645592212677,0.1396316438913345,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.7166256308555603,0.1547332406044006,0.147856518626213,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.6670911908149719,0.1254376322031021,0.571835994720459,285.9410400390625,284.95001220703125,294.6745300292969,293.0669250488281,294.6723937988281,296.6806030273437,285.9392395019531,1.0,0.2989250719547272,1.0,1.0,0.0,1.0,-1.4127651453018188,1.4127634763717651,1.6589619917795062e-06,1.0805294513702393,1.0,1.0,0.0,58.03397750854492,93.0,29313.759765625,-0.0,300.3184509277344,1.0,283.1499938964844,285.3530578613281,296.1373291015625,298.1221923828125,293.1499938964844,293.1499938964844,283.1499938964844,22840.814453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728301048278809,1.0,0.0,0.0,3.183316230773926,3.1833336353302,6.76165257118555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.63818359375,0.0,987.4299926757812,1895.4371337890625,0.0,1403.287353515625,0.7844395637512207,1.0,0.0,3.0,1.0,0.0
17822040,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.938232421875,0.7572071552276611,0.1881827265024185,0.1701417714357376,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.713686466217041,0.1553748100996017,0.1484936773777008,297.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382019042969,0.771472156047821,0.1990839093923568,0.139983057975769,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.7131772041320801,0.1550315171480178,0.1481738835573196,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.6632985472679138,0.1254594475030899,0.5721094012260437,285.9381408691406,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,296.6730651855469,285.9368591308594,1.0,0.3008677363395691,1.0,1.0,0.0,1.0,-1.4148730039596558,1.414871335029602,1.663474677116028e-06,1.082219123840332,1.0,1.0,0.0,59.583946228027344,81.0,29381.935546875,-0.0,304.9797668457031,1.0,283.1499938964844,285.34881591796875,296.1332702636719,298.12091064453125,293.1499938964844,293.1499938964844,283.1499938964844,23028.521484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741105318069458,1.0,0.0,0.0,3.1963696479797363,3.19638729095459,6.817220423727122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.7158203125,0.0,999.627197265625,1895.4371337890625,0.0,1412.7371826171875,0.790564775466919,1.0,0.0,3.0,1.0,0.0
17822100,297.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.7507628202438354,0.1899582594633102,0.1717256754636764,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9274597167969,0.7065998911857605,0.1563311964273452,0.1494646072387695,297.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.7644029259681702,0.2007490545511245,0.1411297172307968,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9274597167969,0.706040620803833,0.1559618264436721,0.1491284221410751,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.6556268930435181,0.125591829419136,0.5730494856834412,285.9271545410156,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,296.6534423828125,285.925537109375,1.0,0.3053726851940155,1.0,1.0,0.0,1.0,-1.4215898513793943,1.4215881824493408,1.6779094949015416e-06,1.0876041650772097,1.0,1.0,0.0,63.06710052490234,81.0,29629.0859375,-0.0,316.4002990722656,1.0,283.1499938964844,285.329833984375,296.12677001953125,298.1245422363281,293.1499938964844,293.1499938964844,283.1499938964844,23831.5625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771247982978821,1.0,0.0,0.0,3.2516233921051025,3.2516415119171143,7.054947559481661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.896484375,0.0,1052.368408203125,1895.4371337890625,0.0,1435.1153564453125,0.8012812733650208,1.0,0.0,3.0,1.0,0.0
17822160,297.67584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92193603515625,0.7490221858024597,0.1919016242027282,0.1734585165977478,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219970703125,0.7039954662322998,0.1573884189128875,0.1504848599433899,297.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219055175781,0.7623035907745361,0.20259490609169,0.1424048691987991,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219970703125,0.7033901214599609,0.1569815129041671,0.1501184701919555,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.6522699594497681,0.1258302927017212,0.5742089152336121,285.9219055175781,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,296.6367492675781,285.92156982421875,1.0,0.3080992698669433,1.0,1.0,0.0,1.0,-1.4290049076080322,1.4290032386779783,1.6939397937676404e-06,1.093549132347107,1.0,1.0,0.0,64.91780090332031,69.0,29845.1640625,-0.0,324.2755126953125,1.0,283.1499938964844,285.3202514648437,296.12744140625,298.1338806152344,293.1499938964844,293.1499938964844,283.1499938964844,24373.130859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792486310005188,1.0,0.0,0.0,3.2883620262146,3.2883808612823486,7.215269874905061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.73291015625,0.0,1088.4439697265625,1895.4371337890625,0.0,1450.994384765625,0.8130670189857483,1.0,0.0,3.0,1.0,0.0
17822220,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.7543390393257141,0.1960143446922302,0.1770739406347274,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.707777202129364,0.159679114818573,0.1525873094797134,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.7673933506011963,0.206524908542633,0.1450861096382141,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.7070453763008118,0.1591783761978149,0.152138277888298,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.6536027789115906,0.1265162080526352,0.5769366025924683,285.91326904296875,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,296.6086730957031,285.9134521484375,1.0,0.3097352087497711,1.0,1.0,0.0,1.0,-1.444786548614502,1.4447848796844482,1.72838690559729e-06,1.106197953224182,1.0,1.0,0.0,65.06131744384766,57.0,30326.103515625,-0.0,331.9495544433594,1.0,283.1499938964844,285.2987976074219,296.1441955566406,298.17352294921875,293.1499938964844,293.1499938964844,283.1499938964844,25659.015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829076409339905,1.0,0.0,0.0,3.3739914894104004,3.3740110397338867,7.595935471726989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.2060546875,0.0,1175.7071533203125,1895.4371337890625,0.0,1478.5628662109375,0.8340305685997009,1.0,0.0,3.0,1.0,0.0
17822280,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.7543390393257141,0.1960143446922302,0.1770739406347274,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.707777202129364,0.159679114818573,0.1525873094797134,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.7673933506011963,0.206524908542633,0.1450861096382141,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.7070453763008118,0.1591783761978149,0.152138277888298,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.6536027789115906,0.1265162080526352,0.5769366025924683,285.91326904296875,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,296.6086730957031,285.9134521484375,1.0,0.3097352087497711,1.0,1.0,0.0,1.0,-1.444786548614502,1.4447848796844482,1.72838690559729e-06,1.106197953224182,1.0,1.0,0.0,65.06131744384766,57.0,30326.103515625,-0.0,331.9495544433594,1.0,283.1499938964844,285.2987976074219,296.1441955566406,298.17352294921875,293.1499938964844,293.1499938964844,283.1499938964844,25659.015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829076409339905,1.0,0.0,0.0,3.3739914894104004,3.3740110397338867,7.595935471726989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.2060546875,0.0,1175.7071533203125,1895.4371337890625,0.0,1478.5628662109375,0.8340305685997009,1.0,0.0,3.0,1.0,0.0
17822340,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.7696754932403564,0.2002466768026352,0.1807048171758651,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.7205994129180908,0.1621044725179672,0.1546991318464279,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.7828879356384277,0.2105728238821029,0.1477818489074707,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.7197921872138977,0.1614950150251388,0.1541502028703689,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.6638996601104736,0.127386212348938,0.5799314975738525,285.9098205566406,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,296.5855712890625,285.91021728515625,1.0,0.3072758018970489,1.0,1.0,0.0,1.0,-1.4609272480010986,1.4609254598617554,1.7640803662288818e-06,1.1191269159317017,1.0,1.0,0.0,61.411434173583984,45.0,30805.7890625,-0.0,330.4939270019531,1.0,283.1499938964844,285.282470703125,296.170654296875,298.2268371582031,293.1499938964844,293.1499938964844,283.1499938964844,26880.07421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686817467212677,1.0,0.0,0.0,3.453338861465454,3.453359365463257,7.95740959347313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.23388671875,0.0,1260.6221923828125,1895.4371337890625,0.0,1508.3123779296875,0.853483259677887,1.0,0.0,3.0,1.0,0.0
17822400,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.7696754932403564,0.2002466768026352,0.1807048171758651,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.7205994129180908,0.1621044725179672,0.1546991318464279,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.7828879356384277,0.2105728238821029,0.1477818489074707,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.7197921872138977,0.1614950150251388,0.1541502028703689,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.6638996601104736,0.127386212348938,0.5799314975738525,285.9098205566406,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,296.5855712890625,285.91021728515625,1.0,0.3072758018970489,1.0,1.0,0.0,1.0,-1.4609272480010986,1.4609254598617554,1.7640803662288818e-06,1.1191269159317017,1.0,1.0,0.0,61.411434173583984,45.0,30805.7890625,-0.0,330.4939270019531,1.0,283.1499938964844,285.282470703125,296.170654296875,298.2268371582031,293.1499938964844,293.1499938964844,283.1499938964844,26880.07421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686817467212677,1.0,0.0,0.0,3.453338861465454,3.453359365463257,7.95740959347313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.23388671875,0.0,1260.6221923828125,1895.4371337890625,0.0,1508.3123779296875,0.853483259677887,1.0,0.0,3.0,1.0,0.0
17822460,297.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.794611930847168,0.2044728696346283,0.1842590272426605,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7403741478919983,0.1645703017711639,0.1567698568105697,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.8078598380088806,0.214606761932373,0.1504128277301788,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7394046187400818,0.1638444811105728,0.1561126261949539,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.6826696991920471,0.1283364444971084,0.5829211473464966,285.90850830078125,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,296.56549072265625,285.9090270996094,1.0,0.3020362854003906,1.0,1.0,0.0,1.0,-1.4767833948135376,1.4767816066741943,1.7996003407461103e-06,1.1318191289901731,1.0,1.0,0.0,55.29235076904297,33.0,31275.521484375,-0.0,322.6277770996094,1.0,283.1499938964844,285.2685852050781,296.1983642578125,298.28277587890625,293.1499938964844,293.1499938964844,283.1499938964844,28067.03125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911285519599915,1.0,0.0,0.0,3.52876091003418,3.528782367706299,8.30878946089797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.19775390625,0.0,1345.03662109375,1895.4371337890625,0.0,1541.456787109375,0.8719850182533264,1.0,0.0,3.0,1.0,0.0
17822520,297.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.794611930847168,0.2044728696346283,0.1842590272426605,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7403741478919983,0.1645703017711639,0.1567698568105697,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.8078598380088806,0.214606761932373,0.1504128277301788,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7394046187400818,0.1638444811105728,0.1561126261949539,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.6826696991920471,0.1283364444971084,0.5829211473464966,285.90850830078125,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,296.56549072265625,285.9090270996094,1.0,0.3020362854003906,1.0,1.0,0.0,1.0,-1.4767833948135376,1.4767816066741943,1.7996003407461103e-06,1.1318191289901731,1.0,1.0,0.0,55.29235076904297,33.0,31275.521484375,-0.0,322.6277770996094,1.0,283.1499938964844,285.2685852050781,296.1983642578125,298.28277587890625,293.1499938964844,293.1499938964844,283.1499938964844,28067.03125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911285519599915,1.0,0.0,0.0,3.52876091003418,3.528782367706299,8.30878946089797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.19775390625,0.0,1345.03662109375,1895.4371337890625,0.0,1541.456787109375,0.8719850182533264,1.0,0.0,3.0,1.0,0.0
17822580,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.8193745613098145,0.2075545638799667,0.1868157386779785,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.7615686655044556,0.1663871109485626,0.1582592725753784,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.8314661383628845,0.2175432443618774,0.152300089597702,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.7603915333747864,0.1655720472335815,0.157518595457077,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.7028892636299133,0.1290540248155594,0.5850359797477722,285.9072265625,284.95001220703125,294.935546875,293.1962280273437,294.9335632324219,296.5520324707031,285.907470703125,1.0,0.2968409359455108,1.0,1.0,0.0,1.0,-1.4881339073181152,1.488132119178772,1.82530482106813e-06,1.1408990621566772,1.0,1.0,0.0,49.67314529418945,33.0,31623.95703125,-0.0,313.73394775390625,1.0,283.1499938964844,285.2574462890625,296.21826171875,298.3239440917969,293.1499938964844,293.1499938964844,283.1499938964844,29005.302734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944199800491333,1.0,0.0,0.0,3.5872585773468018,3.587280750274658,8.586549142819422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.15771484375,0.0,1413.0435791015625,1895.4371337890625,0.0,1566.9979248046875,0.8834391236305237,1.0,0.0,3.0,1.0,0.0
17822640,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.8292569518089294,0.2086320519447326,0.1877022087574005,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.7710280418395996,0.1670254170894622,0.1587753891944885,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.8414278030395508,0.2185690999031067,0.1529535204172134,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.7697673439979553,0.1661782562732696,0.1580046415328979,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.7115193009376526,0.1293075531721115,0.5857530236244202,285.9085693359375,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,296.54754638671875,285.9091186523437,1.0,0.2947726845741272,1.0,1.0,0.0,1.0,-1.49204683303833,1.4920449256896973,1.8342194607612328e-06,1.1440279483795166,1.0,1.0,0.0,47.50657272338867,25.0,31731.5234375,-0.0,310.0500793457031,1.0,283.1499938964844,285.2564392089844,296.2248229980469,298.3371887207031,293.1499938964844,293.1499938964844,283.1499938964844,29224.482421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955413818359375,1.0,0.0,0.0,3.6007866859436035,3.600809097290039,8.65143363171228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.318359375,0.0,1429.0904541015625,1895.4371337890625,0.0,1575.74560546875,0.8896654844284058,1.0,0.0,3.0,1.0,0.0
17822700,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.8493880033493042,0.2106748223304748,0.1893948018550872,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.7905482053756714,0.1682389229536056,0.1597681194543838,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.8621612787246704,0.2205139547586441,0.1542010605335235,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.7891386151313782,0.1673295497894287,0.1589391231536865,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.7274616956710815,0.1297885179519653,0.5871661901473999,285.90753173828125,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,296.53912353515625,285.9074401855469,1.0,0.2911939620971679,1.0,1.0,0.0,1.0,-1.4995864629745483,1.4995845556259155,1.851471438385488e-06,1.150051832199097,1.0,1.0,0.0,43.616817474365234,25.0,31974.173828125,-0.0,303.6198425292969,1.0,283.1499938964844,285.24786376953125,296.23785400390625,298.36480712890625,293.1499938964844,293.1499938964844,283.1499938964844,29929.001953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977402567863464,1.0,0.0,0.0,3.643930435180664,3.643953323364258,8.859994977683527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.36181640625,0.0,1481.0777587890625,1895.4371337890625,0.0,1592.965576171875,0.8974529504776001,1.0,0.0,3.0,1.0,0.0
17822760,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.8737303614616394,0.2126852571964264,0.1910603791475296,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.8130916953086853,0.1694375723600387,0.160749152302742,297.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.8871853947639465,0.2224282026290893,0.1554286032915115,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.8116331100463867,0.1684647798538208,0.1598608046770095,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.7455820441246033,0.1302601844072342,0.5885516405105591,285.909423828125,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,296.5310363769531,285.9100341796875,1.0,0.2875695526599884,1.0,1.0,0.0,1.0,-1.5070072412490845,1.5070053339004517,1.868552544692648e-06,1.1559797525405884,1.0,1.0,0.0,39.762088775634766,25.0,32179.158203125,-0.0,297.15435791015625,1.0,283.1499938964844,285.2455139160156,296.2502136230469,298.389892578125,293.1499938964844,293.1499938964844,283.1499938964844,30367.078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998513340950012,1.0,0.0,0.0,3.670502185821533,3.670525312423706,8.989680964077706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.8740234375,0.0,1513.71484375,1895.4371337890625,0.0,1609.580078125,0.9067839980125428,1.0,0.0,3.0,1.0,0.0
17822820,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.9225433468818665,0.216598093509674,0.1943859308958053,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.8521751761436462,0.1717802137136459,0.1627535969018936,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.938200294971466,0.2261584252119064,0.1578847765922546,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.8504622578620911,0.1706770658493042,0.1617432385683059,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7813270092010498,0.1311619877815246,0.5915860533714294,285.9115600585937,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,296.5155029296875,285.91229248046875,1.0,0.283280611038208,1.0,1.0,0.0,1.0,-1.5222574472427368,1.522255539894104,1.903956217574887e-06,1.168144702911377,1.0,1.0,0.0,34.3022575378418,25.0,32629.32421875,-0.0,290.029296875,1.0,283.1499938964844,285.236083984375,296.2752380371094,298.4419860839844,293.1499938964844,293.1499938964844,283.1499938964844,31502.177734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040305137634277,1.0,0.0,0.0,3.7384731769561768,3.738497257232666,9.32570799250243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.72509765625,0.0,1599.3756103515625,1895.4371337890625,0.0,1642.705322265625,0.9234786033630372,1.0,0.0,3.0,1.0,0.0
17822880,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.9225433468818665,0.216598093509674,0.1943859308958053,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.8521751761436462,0.1717802137136459,0.1627535969018936,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.938200294971466,0.2261584252119064,0.1578847765922546,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.8504622578620911,0.1706770658493042,0.1617432385683059,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7813270092010498,0.1311619877815246,0.5915860533714294,285.9115600585937,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,296.5155029296875,285.91229248046875,1.0,0.283280611038208,1.0,1.0,0.0,1.0,-1.5222574472427368,1.522255539894104,1.903956217574887e-06,1.168144702911377,1.0,1.0,0.0,34.3022575378418,25.0,32629.32421875,-0.0,290.029296875,1.0,283.1499938964844,285.236083984375,296.2752380371094,298.4419860839844,293.1499938964844,293.1499938964844,283.1499938964844,31502.177734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040305137634277,1.0,0.0,0.0,3.7384731769561768,3.738497257232666,9.32570799250243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.72509765625,0.0,1599.3756103515625,1895.4371337890625,0.0,1642.705322265625,0.9234786033630372,1.0,0.0,3.0,1.0,0.0
17822940,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.9729158878326416,0.220351442694664,0.1976323276758194,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.8935710787773132,0.1740366816520691,0.164743036031723,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.985216498374939,0.2297559082508087,0.1602938324213028,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.8914530873298645,0.1728013753890991,0.163608118891716,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.8175129890441895,0.1319919824600219,0.5946173071861267,285.9140014648437,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,296.5006103515625,285.914794921875,1.0,0.280725747346878,1.0,1.0,0.0,1.0,-1.537185788154602,1.5371838808059692,1.939023150043795e-06,1.1800472736358645,1.0,1.0,0.0,30.423171997070312,28.0,33074.08203125,-0.0,286.7552490234375,1.0,283.1499938964844,285.22711181640625,296.3002624511719,298.4940490722656,293.1499938964844,293.1499938964844,283.1499938964844,32645.623046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081292271614075,1.0,0.0,0.0,3.805716753005981,3.805741548538208,9.66420657277922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.47607421875,0.0,1687.2410888671875,1895.4371337890625,0.0,1675.4886474609375,0.93998783826828,1.0,0.0,3.0,1.0,0.0
17823000,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.9729158878326416,0.220351442694664,0.1976323276758194,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.8935710787773132,0.1740366816520691,0.164743036031723,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.985216498374939,0.2297559082508087,0.1602938324213028,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.8914530873298645,0.1728013753890991,0.163608118891716,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.8175129890441895,0.1319919824600219,0.5946173071861267,285.9140014648437,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,296.5006103515625,285.914794921875,1.0,0.280725747346878,1.0,1.0,0.0,1.0,-1.537185788154602,1.5371838808059692,1.939023150043795e-06,1.1800472736358645,1.0,1.0,0.0,30.423171997070312,28.0,33074.08203125,-0.0,286.7552490234375,1.0,283.1499938964844,285.22711181640625,296.3002624511719,298.4940490722656,293.1499938964844,293.1499938964844,283.1499938964844,32645.623046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081292271614075,1.0,0.0,0.0,3.805716753005981,3.805741548538208,9.66420657277922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.47607421875,0.0,1687.2410888671875,1895.4371337890625,0.0,1675.4886474609375,0.93998783826828,1.0,0.0,3.0,1.0,0.0
17823060,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.9902246594429016,0.2239032536745071,0.2008220851421356,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.9114930033683776,0.176175445318222,0.1667489856481552,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.986912727355957,0.2339816242456436,0.1542771458625793,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.9089385271072388,0.1748083531856537,0.165489450097084,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.830304741859436,0.132726565003395,0.5978066325187683,285.9105529785156,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,296.4881286621094,285.9096984863281,1.0,0.280267059803009,1.0,1.0,0.0,1.0,-1.542633056640625,1.5426311492919922,1.95203779185249e-06,1.1844967603683472,1.0,1.0,0.0,29.32908821105957,31.0,33373.91015625,-0.0,286.3115539550781,1.0,283.1499938964844,285.21160888671875,296.323974609375,298.5408935546875,293.1499938964844,293.1499938964844,283.04998779296875,33776.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119578719139099,1.0,0.0,0.0,3.871053695678711,3.871079444885254,9.998886980611132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.8955078125,0.0,1775.6422119140625,1895.4371337890625,0.0,1706.369873046875,0.9550356268882751,1.0,0.0,3.0,1.0,0.0
17823120,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.9902246594429016,0.2239032536745071,0.2008220851421356,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.9114930033683776,0.176175445318222,0.1667489856481552,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.986912727355957,0.2339816242456436,0.1542771458625793,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.9089385271072388,0.1748083531856537,0.165489450097084,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.830304741859436,0.132726565003395,0.5978066325187683,285.9105529785156,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,296.4881286621094,285.9096984863281,1.0,0.280267059803009,1.0,1.0,0.0,1.0,-1.542633056640625,1.5426311492919922,1.95203779185249e-06,1.1844967603683472,1.0,1.0,0.0,29.32908821105957,31.0,33373.91015625,-0.0,286.3115539550781,1.0,283.1499938964844,285.21160888671875,296.323974609375,298.5408935546875,293.1499938964844,293.1499938964844,283.04998779296875,33776.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119578719139099,1.0,0.0,0.0,3.871053695678711,3.871079444885254,9.998886980611132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.8955078125,0.0,1775.6422119140625,1895.4371337890625,0.0,1706.369873046875,0.9550356268882751,1.0,0.0,3.0,1.0,0.0
17823180,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83111572265625,0.9960821270942688,0.2270895093679428,0.2037630826234817,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.918286144733429,0.1780750453472137,0.1686030179262161,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83111572265625,0.9852157235145568,0.2395008951425552,0.1520319879055023,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.9153944253921508,0.1765783131122589,0.1672204285860061,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.8337123990058899,0.1333142071962356,0.6006023287773132,285.8310241699219,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,296.4799499511719,285.8298645019531,1.0,0.2811778783798218,1.0,1.0,0.0,1.0,-1.549269437789917,1.5492675304412842,1.967784328371636e-06,1.1897493600845337,1.0,1.0,0.0,29.23827743530273,34.0,33940.9453125,-0.0,289.4649658203125,1.0,283.0511474609375,285.1187744140625,296.3598937988281,298.62261962890625,293.1499938964844,293.1499938964844,282.75,34727.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191352248191833,1.0,0.0,0.0,3.9251999855041504,3.925226449966431,1.028056090035534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.4658203125,0.0,1851.19970703125,1895.4371337890625,0.0,1764.912109375,0.9662500619888306,1.0,0.0,3.0,1.0,0.0
17823240,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83111572265625,0.9960821270942688,0.2270895093679428,0.2037630826234817,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.918286144733429,0.1780750453472137,0.1686030179262161,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83111572265625,0.9852157235145568,0.2395008951425552,0.1520319879055023,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.9153944253921508,0.1765783131122589,0.1672204285860061,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.8337123990058899,0.1333142071962356,0.6006023287773132,285.8310241699219,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,296.4799499511719,285.8298645019531,1.0,0.2811778783798218,1.0,1.0,0.0,1.0,-1.549269437789917,1.5492675304412842,1.967784328371636e-06,1.1897493600845337,1.0,1.0,0.0,29.23827743530273,34.0,33940.9453125,-0.0,289.4649658203125,1.0,283.0511474609375,285.1187744140625,296.3598937988281,298.62261962890625,293.1499938964844,293.1499938964844,282.75,34727.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191352248191833,1.0,0.0,0.0,3.9251999855041504,3.925226449966431,1.028056090035534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.4658203125,0.0,1851.19970703125,1895.4371337890625,0.0,1764.912109375,0.9662500619888306,1.0,0.0,3.0,1.0,0.0
17823300,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.996777892112732,0.228459820151329,0.2044209390878677,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966552734375,0.9198814630508424,0.1788744628429412,0.1694268435239792,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.9852666258811952,0.2418697774410247,0.1521168351173401,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968078613281,0.9168576002120972,0.1773144155740738,0.1679838001728058,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.8340784311294556,0.1334967315196991,0.6016736626625061,285.6927795410156,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,296.4741516113281,285.66815185546875,1.0,0.2821231782436371,1.0,1.0,0.0,1.0,-1.5549945831298828,1.55499267578125,1.981417653951212e-06,1.1942657232284546,1.0,1.0,0.0,29.35750389099121,34.0,34963.83203125,-0.0,292.1199951171875,1.0,282.7920837402344,284.9305114746094,296.4192810058594,298.81317138671875,293.1499938964844,293.1499938964844,282.75,35016.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292092442512512,1.0,0.0,0.0,3.9414725303649902,3.9414992332458496,1.0365977232140722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.3896484375,0.0,1874.3187255859373,1895.4371337890625,0.0,1848.446533203125,0.9701215028762816,1.0,0.0,3.0,1.0,0.0
17823360,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150817871094,0.9970337748527528,0.2295318692922592,0.2061010599136352,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155700683594,0.918753445148468,0.1795072853565216,0.1700977534055709,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.986214518547058,0.2437047660350799,0.1537322252988815,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156005859375,0.9156331419944764,0.1778848320245742,0.1685955226421356,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165466308594,0.8324359655380249,0.133534550666809,0.6021584272384644,285.6150817871094,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,296.4653015136719,285.6130676269531,1.0,0.283337265253067,1.0,1.0,0.0,1.0,-1.5610336065292358,1.5610315799713137,1.995887259909068e-06,1.1990511417388916,1.0,1.0,0.0,29.65698432922364,37.0,35133.0703125,-0.0,295.7341613769531,1.0,282.7543029785156,284.87945556640625,296.4121398925781,298.7720642089844,293.1499938964844,293.1499938964844,282.45001220703125,35239.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734079897403717,1.0,0.0,0.0,3.9540047645568848,3.9540317058563232,1.0432002000015927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.08251953125,0.0,1892.2545166015625,1895.4371337890625,0.0,1889.3773193359373,0.9731029272079468,1.0,0.0,3.0,1.0,0.0
17823420,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.9904034733772278,0.2311110496520996,0.2077648788690567,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.403564453125,0.9090335965156556,0.1804694533348083,0.1711432039737701,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.9902911186218262,0.2457669377326965,0.1615258604288101,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.9059064984321594,0.1787204146385193,0.1695218831300735,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.8234471082687378,0.1333011090755462,0.6017777323722839,285.4033203125,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,296.4409484863281,285.4017333984375,1.0,0.286392331123352,1.0,1.0,0.0,1.0,-1.573047757148743,1.5730457305908203,2.0249169665476074e-06,1.2086089849472046,1.0,1.0,0.0,30.80796241760254,40.0,36326.2265625,-0.0,304.7145690917969,1.0,282.4573059082031,284.6459045410156,296.4286499023437,298.86541748046875,293.1499938964844,293.1499938964844,282.1499938964844,35546.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747127890586853,1.0,0.0,0.0,3.97121787071228,3.971245050430298,1.0523027640374494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.30078125,0.0,1917.0750732421875,1895.4371337890625,0.0,2000.655517578125,0.9771974682807922,1.0,0.0,3.0,1.0,0.0
17823480,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.9904034733772278,0.2311110496520996,0.2077648788690567,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.403564453125,0.9090335965156556,0.1804694533348083,0.1711432039737701,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.9902911186218262,0.2457669377326965,0.1615258604288101,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.9059064984321594,0.1787204146385193,0.1695218831300735,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.8234471082687378,0.1333011090755462,0.6017777323722839,285.4033203125,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,296.4409484863281,285.4017333984375,1.0,0.286392331123352,1.0,1.0,0.0,1.0,-1.573047757148743,1.5730457305908203,2.0249169665476074e-06,1.2086089849472046,1.0,1.0,0.0,30.80796241760254,40.0,36326.2265625,-0.0,304.7145690917969,1.0,282.4573059082031,284.6459045410156,296.4286499023437,298.86541748046875,293.1499938964844,293.1499938964844,282.1499938964844,35546.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747127890586853,1.0,0.0,0.0,3.97121787071228,3.971245050430298,1.0523027640374494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.30078125,0.0,1917.0750732421875,1895.4371337890625,0.0,2000.655517578125,0.9771974682807922,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.988221287727356,0.231839969754219,0.2085915803909301,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279357910156,0.9059807062149048,0.1809276342391967,0.1716381311416626,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.9915499687194824,0.2458903789520263,0.1642946153879165,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.9028294682502748,0.1790989339351654,0.1699408441781997,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323608398437,0.8198277950286865,0.1329722702503204,0.6006216406822205,285.225341796875,284.95001220703125,295.3326416015625,293.3956298828125,295.3309326171875,296.4216613769531,285.21209716796875,1.0,0.2888179123401642,1.0,1.0,0.0,1.0,-1.5860930681228638,1.586090922355652,2.0565962586260862e-06,1.2188584804534912,1.0,1.0,0.0,31.40291976928711,40.0,37478.671875,0.0,310.80535888671875,1.0,282.173583984375,284.4334411621094,296.4635314941406,299.0026550292969,293.1499938964844,293.1499938964844,282.1499938964844,35674.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569814920425415,1.0,0.0,0.0,3.9783451557159424,3.978372573852539,1.056083306139044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.85595703125,0.0,1927.4156494140625,1895.4371337890625,0.0,2086.14990234375,0.9788928031921388,1.0,0.0,3.0,1.0,0.0
17823600,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.979412078857422,0.2321955263614654,0.208918884396553,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932983398437,0.8961608409881592,0.1811212599277496,0.171875849366188,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9950566291809082,0.2457046061754226,0.1721500754356384,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.8930354118347168,0.1792487204074859,0.1701365709304809,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.8108785152435303,0.1327079087495803,0.5997353196144104,285.19268798828125,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,296.40966796875,285.18975830078125,1.0,0.2901394069194793,1.0,1.0,0.0,1.0,-1.5867165327072144,1.5867143869400024,2.0577908799168654e-06,1.2190592288970947,1.0,1.0,0.0,32.370887756347656,43.0,37539.828125,0.0,315.4273376464844,1.0,282.1564636230469,284.4114074707031,296.4460754394531,298.9571838378906,293.1499938964844,293.1499938964844,281.8500061035156,35729.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581825852394104,1.0,0.0,0.0,3.981417417526245,3.981444835662842,1.0577150533208624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.90185546875,0.0,1931.8843994140625,1895.4371337890625,0.0,2096.651123046875,0.979623556137085,1.0,0.0,3.0,1.0,0.0
17823660,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9486709237098694,0.2329223901033401,0.2097741067409515,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8675094842910767,0.181474819779396,0.1724169254302978,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9661361575126648,0.2451343238353729,0.1717913150787353,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8643978238105774,0.1794901937246322,0.1705682873725891,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.7826566100120544,0.1317968666553497,0.596623957157135,284.9649963378906,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,296.3780212402344,284.9618835449219,1.0,0.2937397360801697,1.0,1.0,0.0,1.0,-1.585681438446045,1.585679292678833,2.055759750874131e-06,1.2186836004257202,0.9968014359474182,0.9968014359474182,0.0,35.660240173339844,46.0,38506.50390625,0.0,323.61651611328125,1.0,281.8541259765625,284.1641540527344,296.463623046875,299.03778076171875,293.1499938964844,293.1499938964844,281.54998779296875,35839.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683098316192627,1.0,0.0,0.0,3.987513780593872,3.9875411987304688,1.0609567198116563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.48974609375,0.0,1940.7763671875,1895.4371337890625,0.0,2185.843994140625,0.9810734987258912,1.0,0.0,3.0,1.0,0.0
17823720,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9486709237098694,0.2329223901033401,0.2097741067409515,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8675094842910767,0.181474819779396,0.1724169254302978,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9661361575126648,0.2451343238353729,0.1717913150787353,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8643978238105774,0.1794901937246322,0.1705682873725891,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.7826566100120544,0.1317968666553497,0.596623957157135,284.9649963378906,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,296.3780212402344,284.9618835449219,1.0,0.2937397360801697,1.0,1.0,0.0,1.0,-1.585681438446045,1.585679292678833,2.055759750874131e-06,1.2186836004257202,0.9968014359474182,0.9968014359474182,0.0,35.660240173339844,46.0,38506.50390625,0.0,323.61651611328125,1.0,281.8541259765625,284.1641540527344,296.463623046875,299.03778076171875,293.1499938964844,293.1499938964844,281.54998779296875,35839.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683098316192627,1.0,0.0,0.0,3.987513780593872,3.9875411987304688,1.0609567198116563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.48974609375,0.0,1940.7763671875,1895.4371337890625,0.0,2185.843994140625,0.9810734987258912,1.0,0.0,3.0,1.0,0.0
17823780,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.9189943075180054,0.2333816736936569,0.2103264331817627,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8441882133483887,0.1816293895244598,0.1727160811424255,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.9371225237846376,0.2455086261034011,0.1720265448093414,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8411647081375122,0.1795442402362823,0.1707708835601806,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.7587978839874268,0.1307233124971389,0.5925136208534241,284.8144226074219,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,296.3518981933594,284.8269348144531,1.0,0.2971463203430176,1.0,1.0,0.0,1.0,-1.582294225692749,1.5822921991348269,2.047436964858207e-06,1.2159608602523804,0.8320731520652771,0.8320731520652771,0.0,39.0178108215332,49.0,38751.41015625,0.0,330.9987487792969,1.0,281.55572509765625,284.04254150390625,296.4627990722656,299.0570068359375,293.1499938964844,293.1499938964844,281.8500061035156,44647.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750793099403381,1.0,0.0,0.0,3.7080914974212646,3.7081174850463854,9.174748356599594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.95361328125,0.0,1664.4947509765625,1895.4371337890625,0.0,2246.074462890625,0.9241080284118652,1.0,0.0,3.0,1.0,0.0
