time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.9189943075180054,0.2333816736936569,0.2103264331817627,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8441882133483887,0.1816293895244598,0.1727160811424255,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.9371225237846376,0.2455086261034011,0.1720265448093414,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8411647081375122,0.1795442402362823,0.1707708835601806,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.7587978839874268,0.1307233124971389,0.5925136208534241,284.8144226074219,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,296.3518981933594,284.8269348144531,1.0,0.2971463203430176,1.0,1.0,0.0,1.0,-1.582294225692749,1.5822921991348269,2.047436964858207e-06,1.2159608602523804,0.8320731520652771,0.8320731520652771,0.0,39.0178108215332,49.0,38751.41015625,0.0,330.9987487792969,1.0,281.55572509765625,284.04254150390625,296.4627990722656,299.0570068359375,293.1499938964844,293.1499938964844,281.8500061035156,44647.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750793099403381,1.0,0.0,0.0,3.7080914974212646,3.7081174850463854,9.174748356599594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.95361328125,0.0,1664.4947509765625,1895.4371337890625,0.0,2246.074462890625,0.9241080284118652,1.0,0.0,3.0,1.0,0.0
17823900,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.908040463924408,0.2341276258230209,0.2107909917831421,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.835555374622345,0.1819905340671539,0.1729608923196792,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9255949854850768,0.2462628483772277,0.1724029332399368,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8325393199920654,0.1798522919416427,0.1709672957658767,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7497694492340088,0.1304082721471786,0.5908029675483704,285.0014343261719,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,296.3442687988281,285.02392578125,1.0,0.2988338470458984,1.0,1.0,0.0,1.0,-1.5817768573760986,1.5817748308181765,2.0461045551201096e-06,1.215489149093628,0.9395243525505066,0.9395243525505066,0.0,40.5455207824707,49.0,38164.48046875,0.0,334.8563842773437,1.0,281.8026733398437,284.2494201660156,296.3839416503906,298.82489013671875,293.1499938964844,293.1499938964844,281.8500061035156,36848.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634605765342712,1.0,0.0,0.0,3.7078685760498047,3.7078933715820312,9.173646162707882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.94482421875,0.0,1604.9581298828125,1895.4371337890625,0.0,2142.993896484375,0.922209858894348,1.0,0.0,3.0,1.0,0.0
17823960,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9012003540992736,0.2351818233728408,0.2116895765066146,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8296594023704529,0.1825794875621795,0.1734823435544967,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9178481698036194,0.2473374903202057,0.1731049865484237,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.826609194278717,0.1803857833147049,0.1714372187852859,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7434112429618835,0.1302957981824875,0.5901560187339783,285.0450744628906,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,296.3404846191406,285.0433349609375,1.0,0.3006080985069275,1.0,1.0,0.0,1.0,-1.5841097831726074,1.5841076374053955,2.0517397842922942e-06,1.21728253364563,0.997102677822113,0.997102677822113,0.0,41.8259162902832,52.0,38367.703125,0.0,339.470947265625,1.0,281.8432006835937,284.2518310546875,296.4012756347656,298.8846130371094,293.1499938964844,293.1499938964844,281.54998779296875,33191.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576263546943665,1.0,0.0,0.0,3.809224605560303,3.809249639511109,9.682030395197216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.4423828125,0.0,1695.70458984375,1895.4371337890625,0.0,2091.785888671875,0.9393427968025208,1.0,0.0,3.0,1.0,0.0
17824020,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8871428966522217,0.2362688481807708,0.2130545377731323,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8176409602165222,0.1833193451166153,0.1744304150342941,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9027363061904908,0.2487514317035675,0.1743360310792923,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8144282102584839,0.181019514799118,0.1722836196422577,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7309691309928894,0.1298039108514785,0.5889026522636414,284.86383056640625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,296.3268737792969,284.8699035644531,1.0,0.30424365401268,1.0,1.0,0.0,1.0,-1.587878942489624,1.587876796722412,2.060928181890631e-06,1.220235824584961,0.8602344393730164,0.8602344393730164,0.0,44.61029815673828,55.0,38985.82421875,0.0,348.88720703125,1.0,281.5570373535156,284.0758972167969,296.498779296875,299.0868225097656,293.1499938964844,293.1499938964844,281.8500061035156,40383.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682428956031799,1.0,0.0,0.0,3.6914024353027344,3.691427707672119,9.092348705053156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.99365234375,0.0,1612.88818359375,1895.4371337890625,0.0,2185.2509765625,0.917167901992798,1.0,0.0,3.0,1.0,0.0
17824080,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8871428966522217,0.2362688481807708,0.2130545377731323,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8176409602165222,0.1833193451166153,0.1744304150342941,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9027363061904908,0.2487514317035675,0.1743360310792923,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8144282102584839,0.181019514799118,0.1722836196422577,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7309691309928894,0.1298039108514785,0.5889026522636414,284.86383056640625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,296.3268737792969,284.8699035644531,1.0,0.30424365401268,1.0,1.0,0.0,1.0,-1.587878942489624,1.587876796722412,2.060928181890631e-06,1.220235824584961,0.8602344393730164,0.8602344393730164,0.0,44.61029815673828,55.0,38985.82421875,0.0,348.88720703125,1.0,281.5570373535156,284.0758972167969,296.498779296875,299.0868225097656,293.1499938964844,293.1499938964844,281.8500061035156,40383.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682428956031799,1.0,0.0,0.0,3.6914024353027344,3.691427707672119,9.092348705053156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.99365234375,0.0,1612.88818359375,1895.4371337890625,0.0,2185.2509765625,0.917167901992798,1.0,0.0,3.0,1.0,0.0
17824140,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8747928142547607,0.237967163324356,0.2144229710102081,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8065413236618042,0.1844068020582199,0.1754036694765091,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8903119564056396,0.2507007718086242,0.175601378083229,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8029933571815491,0.181996002793312,0.1731539815664291,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7198348045349121,0.129579409956932,0.5878005027770996,285.0660095214844,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,296.3192749023437,285.0642395019531,1.0,0.3079183995723724,1.0,1.0,0.0,1.0,-1.5919276475906372,1.5919256210327148,2.070728896796936e-06,1.2233214378356934,1.0,1.0,0.0,47.41608047485352,58.0,38591.82421875,0.0,358.5502014160156,1.0,281.8431701660156,284.2652282714844,296.4453125,298.9447326660156,293.1499938964844,293.1499938964844,281.54998779296875,32707.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568132877349854,1.0,0.0,0.0,3.809974431991577,3.809999465942383,9.685842314866022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.8056640625,0.0,1692.82421875,1895.4371337890625,0.0,2084.680419921875,0.9388065338134766,1.0,0.0,3.0,1.0,0.0
17824200,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8747928142547607,0.237967163324356,0.2144229710102081,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8065413236618042,0.1844068020582199,0.1754036694765091,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8903119564056396,0.2507007718086242,0.175601378083229,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8029933571815491,0.181996002793312,0.1731539815664291,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7198348045349121,0.129579409956932,0.5878005027770996,285.0660095214844,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,296.3192749023437,285.0642395019531,1.0,0.3079183995723724,1.0,1.0,0.0,1.0,-1.5919276475906372,1.5919256210327148,2.070728896796936e-06,1.2233214378356934,1.0,1.0,0.0,47.41608047485352,58.0,38591.82421875,0.0,358.5502014160156,1.0,281.8431701660156,284.2652282714844,296.4453125,298.9447326660156,293.1499938964844,293.1499938964844,281.54998779296875,32707.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568132877349854,1.0,0.0,0.0,3.809974431991577,3.809999465942383,9.685842314866022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.8056640625,0.0,1692.82421875,1895.4371337890625,0.0,2084.680419921875,0.9388065338134766,1.0,0.0,3.0,1.0,0.0
17824260,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8632599711418152,0.2388510107994079,0.2156348079442978,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7956631779670715,0.1851476579904556,0.1763874739408493,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8787122964859009,0.252031922340393,0.1768089532852172,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7920055985450745,0.1826310157775879,0.1740356981754303,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7088578939437866,0.129144936800003,0.5869715809822083,284.8673400878906,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,296.3074951171875,284.8709716796875,1.0,0.3116855323314667,1.0,1.0,0.0,1.0,-1.5960804224014282,1.596078395843506,2.0808934095839504e-06,1.2265578508377075,0.8787187337875366,0.8787187337875366,0.0,50.34445571899414,61.0,39298.91015625,0.0,368.6466369628906,1.0,281.55694580078125,284.06463623046875,296.526123046875,299.13873291015625,293.1499938964844,293.1499938964844,281.8500061035156,39123.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702783942222595,1.0,0.0,0.0,3.740281820297241,3.740307331085205,9.334734158983338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.40869140625,0.0,1659.895263671875,1895.4371337890625,0.0,2203.310791015625,0.9268091320991516,1.0,0.0,3.0,1.0,0.0
17824320,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8632599711418152,0.2388510107994079,0.2156348079442978,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7956631779670715,0.1851476579904556,0.1763874739408493,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8787122964859009,0.252031922340393,0.1768089532852172,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7920055985450745,0.1826310157775879,0.1740356981754303,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7088578939437866,0.129144936800003,0.5869715809822083,284.8673400878906,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,296.3074951171875,284.8709716796875,1.0,0.3116855323314667,1.0,1.0,0.0,1.0,-1.5960804224014282,1.596078395843506,2.0808934095839504e-06,1.2265578508377075,0.8787187337875366,0.8787187337875366,0.0,50.34445571899414,61.0,39298.91015625,0.0,368.6466369628906,1.0,281.55694580078125,284.06463623046875,296.526123046875,299.13873291015625,293.1499938964844,293.1499938964844,281.8500061035156,39123.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702783942222595,1.0,0.0,0.0,3.740281820297241,3.740307331085205,9.334734158983338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.40869140625,0.0,1659.895263671875,1895.4371337890625,0.0,2203.310791015625,0.9268091320991516,1.0,0.0,3.0,1.0,0.0
17824380,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8527868986129761,0.2402952760457992,0.2167757302522659,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7855432033538818,0.1861582994461059,0.1773028373718261,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.868108868598938,0.2538108229637146,0.1779631078243255,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7818095088005066,0.1835321635007858,0.1748494803905487,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6978248357772827,0.1288875788450241,0.5858199596405029,285.0669250488281,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,296.3007507324219,285.06610107421875,1.0,0.315401941537857,1.0,1.0,0.0,1.0,-1.599526047706604,1.599523901939392,2.08923438549391e-06,1.2291408777236938,1.0,1.0,0.0,53.32846832275391,64.0,38804.19921875,0.0,378.5729370117188,1.0,281.843505859375,284.2588806152344,296.4569396972656,298.9745178222656,293.1499938964844,293.1499938964844,281.54998779296875,33203.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597602009773254,1.0,0.0,0.0,3.839986801147461,3.8400120735168457,9.839039876169409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.6591796875,0.0,1732.97216796875,1895.4371337890625,0.0,2110.4697265625,0.945817768573761,1.0,0.0,3.0,1.0,0.0
17824440,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8527868986129761,0.2402952760457992,0.2167757302522659,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7855432033538818,0.1861582994461059,0.1773028373718261,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.868108868598938,0.2538108229637146,0.1779631078243255,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7818095088005066,0.1835321635007858,0.1748494803905487,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6978248357772827,0.1288875788450241,0.5858199596405029,285.0669250488281,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,296.3007507324219,285.06610107421875,1.0,0.315401941537857,1.0,1.0,0.0,1.0,-1.599526047706604,1.599523901939392,2.08923438549391e-06,1.2291408777236938,1.0,1.0,0.0,53.32846832275391,64.0,38804.19921875,0.0,378.5729370117188,1.0,281.843505859375,284.2588806152344,296.4569396972656,298.9745178222656,293.1499938964844,293.1499938964844,281.54998779296875,33203.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597602009773254,1.0,0.0,0.0,3.839986801147461,3.8400120735168457,9.839039876169409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.6591796875,0.0,1732.97216796875,1895.4371337890625,0.0,2110.4697265625,0.945817768573761,1.0,0.0,3.0,1.0,0.0
17824500,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8485283851623535,0.2408269941806793,0.217487022280693,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7813624739646912,0.1866027861833572,0.1778684109449386,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.86378014087677,0.254562646150589,0.1786401569843292,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.777596652507782,0.1839234679937362,0.1753634512424469,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.6931173801422119,0.1287349313497543,0.585679292678833,284.9234924316406,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,296.29693603515625,284.89923095703125,1.0,0.3173027634620666,1.0,1.0,0.0,1.0,-1.6023215055465698,1.602319359779358,2.0961056179658044e-06,1.2313138246536257,0.9485712647438048,0.9485712647438048,0.0,54.75559616088867,64.0,39703.9609375,0.0,383.9453430175781,1.0,281.5928955078125,284.0676574707031,296.5339050292969,299.2031555175781,293.1499938964844,293.1499938964844,281.54998779296875,34752.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685592770576477,1.0,0.0,0.0,3.862630605697632,3.862656593322754,9.955421091945027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.423828125,0.0,1772.9674072265625,1895.4371337890625,0.0,2188.054931640625,0.9511138796806335,1.0,0.0,3.0,1.0,0.0
17824560,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8432212471961975,0.2409867197275161,0.217816948890686,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7762865424156189,0.1868329048156738,0.178230345249176,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.858451247215271,0.2550001442432403,0.1790764480829239,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7725043892860413,0.184103175997734,0.1756767928600311,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6875664591789246,0.128419429063797,0.5848678350448608,284.8657531738281,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,296.2900390625,284.86895751953125,1.0,0.3191488981246948,1.0,1.0,0.0,1.0,-1.603079915046692,1.6030778884887695,2.0979421151423594e-06,1.2318769693374634,0.8867544531822205,0.8867544531822205,0.0,56.37954711914063,52.0,39507.92578125,0.0,388.78033447265625,1.0,281.5560913085937,284.053466796875,296.52801513671875,299.1561889648437,293.1499938964844,293.1499938964844,281.8500061035156,38971.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729976177215576,1.0,0.0,0.0,3.7752797603607178,3.7753055095672607,9.510241625321214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.48095703125,0.0,1700.06396484375,1895.4371337890625,0.0,2227.50390625,0.934556782245636,1.0,0.0,3.0,1.0,0.0
17824620,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8488470315933228,0.242257609963417,0.2186281979084015,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.781837522983551,0.187778890132904,0.1789110600948333,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8647963404655457,0.2566409111022949,0.1800034344196319,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7778677344322205,0.1849419623613357,0.1762582212686538,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.6908785104751587,0.1281268447637558,0.582747220993042,285.0665283203125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,296.2842712402344,285.0660095214844,1.0,0.317428320646286,1.0,1.0,0.0,1.0,-1.604134202003479,1.6041321754455566,2.100378196701058e-06,1.2325563430786133,1.0,1.0,0.0,55.09059524536133,40.0,38912.7734375,0.0,385.8267517089844,1.0,281.8436889648437,284.2520446777344,296.45196533203125,298.9791259765625,293.1499938964844,293.1499938964844,281.54998779296875,33578.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620833516120911,1.0,0.0,0.0,3.86154842376709,3.861574172973633,9.949843615686405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.4755859375,0.0,1762.3375244140625,1895.4371337890625,0.0,2130.870849609375,0.950957715511322,1.0,0.0,3.0,1.0,0.0
17824680,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8488470315933228,0.242257609963417,0.2186281979084015,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.781837522983551,0.187778890132904,0.1789110600948333,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8647963404655457,0.2566409111022949,0.1800034344196319,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7778677344322205,0.1849419623613357,0.1762582212686538,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.6908785104751587,0.1281268447637558,0.582747220993042,285.0665283203125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,296.2842712402344,285.0660095214844,1.0,0.317428320646286,1.0,1.0,0.0,1.0,-1.604134202003479,1.6041321754455566,2.100378196701058e-06,1.2325563430786133,1.0,1.0,0.0,55.09059524536133,40.0,38912.7734375,0.0,385.8267517089844,1.0,281.8436889648437,284.2520446777344,296.45196533203125,298.9791259765625,293.1499938964844,293.1499938964844,281.54998779296875,33578.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620833516120911,1.0,0.0,0.0,3.86154842376709,3.861574172973633,9.949843615686405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.4755859375,0.0,1762.3375244140625,1895.4371337890625,0.0,2130.870849609375,0.950957715511322,1.0,0.0,3.0,1.0,0.0
17824740,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8681395053863525,0.2428541183471679,0.2192882448434829,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.800502598285675,0.1884336471557617,0.1795118898153305,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8855096697807312,0.2577430307865143,0.1808294057846069,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7962732911109924,0.1854957640171051,0.1767611354589462,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7060847878456116,0.1276728063821792,0.5803816914558411,284.8622131347656,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,296.2750549316406,284.86529541015625,1.0,0.3122338354587555,1.0,1.0,0.0,1.0,-1.6044073104858398,1.604405164718628,2.100942765537184e-06,1.232674241065979,0.8875563144683838,0.8875563144683838,0.0,50.490909576416016,28.0,39533.34765625,0.0,373.4104614257813,1.0,281.5556640625,284.04425048828125,296.5176086425781,299.1499938964844,293.1499938964844,293.1499938964844,281.8500061035156,39172.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747002243995667,1.0,0.0,0.0,3.7910354137420654,3.791061401367188,9.589787168806652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.44921875,0.0,1720.46630859375,1895.4371337890625,0.0,2242.689697265625,0.9381960034370422,1.0,0.0,3.0,1.0,0.0
17824800,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8681395053863525,0.2428541183471679,0.2192882448434829,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.800502598285675,0.1884336471557617,0.1795118898153305,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8855096697807312,0.2577430307865143,0.1808294057846069,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7962732911109924,0.1854957640171051,0.1767611354589462,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7060847878456116,0.1276728063821792,0.5803816914558411,284.8622131347656,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,296.2750549316406,284.86529541015625,1.0,0.3122338354587555,1.0,1.0,0.0,1.0,-1.6044073104858398,1.604405164718628,2.100942765537184e-06,1.232674241065979,0.8875563144683838,0.8875563144683838,0.0,50.490909576416016,28.0,39533.34765625,0.0,373.4104614257813,1.0,281.5556640625,284.04425048828125,296.5176086425781,299.1499938964844,293.1499938964844,293.1499938964844,281.8500061035156,39172.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747002243995667,1.0,0.0,0.0,3.7910354137420654,3.791061401367188,9.589787168806652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.44921875,0.0,1720.46630859375,1895.4371337890625,0.0,2242.689697265625,0.9381960034370422,1.0,0.0,3.0,1.0,0.0
17824860,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9035308361053468,0.2440828531980514,0.2198444306850433,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8313344120979309,0.1893921941518783,0.1799824088811874,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.924040138721466,0.2593322694301605,0.181554839015007,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8272251486778259,0.1863491833209991,0.1771345734596252,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7314758896827698,0.1274275779724121,0.5774273872375488,285.0626220703125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,296.2709350585937,285.0619812011719,1.0,0.3044628798961639,1.0,1.0,0.0,1.0,-1.6034091711044312,1.6034070253372192,2.0982488422305323e-06,1.2316927909851074,1.0,1.0,0.0,43.7252082824707,25.0,38868.73828125,0.0,354.42071533203125,1.0,281.84375,284.2439270019531,296.437255859375,298.9634704589844,293.1499938964844,293.1499938964844,281.54998779296875,33732.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630595564842224,1.0,0.0,0.0,3.870365858078003,3.870391607284546,9.995334266932332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.7392578125,0.0,1774.4437255859375,1895.4371337890625,0.0,2139.461669921875,0.9530606865882874,1.0,0.0,3.0,1.0,0.0
17824920,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9035308361053468,0.2440828531980514,0.2198444306850433,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8313344120979309,0.1893921941518783,0.1799824088811874,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.924040138721466,0.2593322694301605,0.181554839015007,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8272251486778259,0.1863491833209991,0.1771345734596252,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7314758896827698,0.1274275779724121,0.5774273872375488,285.0626220703125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,296.2709350585937,285.0619812011719,1.0,0.3044628798961639,1.0,1.0,0.0,1.0,-1.6034091711044312,1.6034070253372192,2.0982488422305323e-06,1.2316927909851074,1.0,1.0,0.0,43.7252082824707,25.0,38868.73828125,0.0,354.42071533203125,1.0,281.84375,284.2439270019531,296.437255859375,298.9634704589844,293.1499938964844,293.1499938964844,281.54998779296875,33732.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630595564842224,1.0,0.0,0.0,3.870365858078003,3.870391607284546,9.995334266932332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.7392578125,0.0,1774.4437255859375,1895.4371337890625,0.0,2139.461669921875,0.9530606865882874,1.0,0.0,3.0,1.0,0.0
17824980,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9476760029792786,0.2446466088294983,0.2204351872205734,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8656888604164124,0.1900559067726135,0.1805516332387924,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9683983325958252,0.2603764832019806,0.1823118329048156,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8609815835952759,0.1869140118360519,0.1776078194379806,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7595483064651489,0.1270224452018737,0.5750815868377686,284.8594970703125,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,296.26318359375,284.8629455566406,1.0,0.2981978356838226,1.0,1.0,0.0,1.0,-1.6034653186798096,1.6034631729125977,2.0982397472835146e-06,1.2316080331802368,0.8848749995231628,0.8848749995231628,0.0,38.01971054077149,25.0,39452.19140625,0.0,338.8769836425781,1.0,281.5556335449219,284.0390014648437,296.500244140625,299.1283264160156,293.1499938964844,293.1499938964844,281.8500061035156,39436.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751306295394897,1.0,0.0,0.0,3.790759086608887,3.790785074234009,9.588388820702676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.890625,0.0,1722.1875,1895.4371337890625,0.0,2246.533203125,0.93831604719162,1.0,0.0,3.0,1.0,0.0
17825040,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9476760029792786,0.2446466088294983,0.2204351872205734,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8656888604164124,0.1900559067726135,0.1805516332387924,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9683983325958252,0.2603764832019806,0.1823118329048156,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8609815835952759,0.1869140118360519,0.1776078194379806,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7595483064651489,0.1270224452018737,0.5750815868377686,284.8594970703125,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,296.26318359375,284.8629455566406,1.0,0.2981978356838226,1.0,1.0,0.0,1.0,-1.6034653186798096,1.6034631729125977,2.0982397472835146e-06,1.2316080331802368,0.8848749995231628,0.8848749995231628,0.0,38.01971054077149,25.0,39452.19140625,0.0,338.8769836425781,1.0,281.5556335449219,284.0390014648437,296.500244140625,299.1283264160156,293.1499938964844,293.1499938964844,281.8500061035156,39436.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751306295394897,1.0,0.0,0.0,3.790759086608887,3.790785074234009,9.588388820702676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.890625,0.0,1722.1875,1895.4371337890625,0.0,2246.533203125,0.93831604719162,1.0,0.0,3.0,1.0,0.0
17825100,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9658668041229248,0.245081290602684,0.2205578535795211,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8816043734550476,0.1904351115226745,0.1807325780391693,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9846910238265992,0.2610003650188446,0.1825703531503677,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8766193389892578,0.1872425526380539,0.1777425557374954,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7724088430404663,0.1268392503261566,0.5735769271850586,285.0162353515625,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,296.2601013183594,285.0376892089844,1.0,0.2957906723022461,1.0,1.0,0.0,1.0,-1.6024936437606812,1.6024914979934692,2.095711352012586e-06,1.2307329177856443,0.9806365370750428,0.9806365370750428,0.0,35.940185546875,25.0,38719.04296875,0.0,332.7148132324219,1.0,281.8049011230469,284.2294006347656,296.4179077148437,298.899169921875,293.1499938964844,293.1499938964844,281.8500061035156,35380.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669419646263123,1.0,0.0,0.0,3.795849323272705,3.795874834060669,9.614157079340655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.005859375,0.0,1696.7454833984375,1895.4371337890625,0.0,2173.7314453125,0.9399382472038268,1.0,0.0,3.0,1.0,0.0
17825160,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9826375246047974,0.2458392232656479,0.2210692316293716,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8983441591262817,0.1910018473863601,0.1811306327581405,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9983702898025512,0.2619000375270843,0.1826099604368209,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8931363821029663,0.1877560764551162,0.1780911684036255,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7860234975814819,0.1267981231212616,0.5728034377098083,285.0608215332031,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,296.2601928710937,285.0604553222656,1.0,0.2938048243522644,1.0,1.0,0.0,1.0,-1.603003978729248,1.6030019521713257,2.0969337128917687e-06,1.23110032081604,1.0,1.0,0.0,34.10921096801758,28.0,38793.40625,0.0,327.9989929199219,1.0,281.84344482421875,284.2392578125,296.4187316894531,298.9404602050781,293.1499938964844,293.1499938964844,281.54998779296875,33740.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632461190223694,1.0,0.0,0.0,3.870115756988525,3.870141506195069,9.994042784455814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.38916015625,0.0,1774.19970703125,1895.4371337890625,0.0,2141.104736328125,0.9531020522117616,1.0,0.0,3.0,1.0,0.0
17825220,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9919105172157288,0.2463020533323288,0.221759021282196,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9094117283821106,0.1915824115276336,0.1818225532770156,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9955296516418456,0.2644499838352203,0.1749676316976547,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9037575721740724,0.1882391273975372,0.1786882877349853,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7936955690383911,0.1263668984174728,0.5712469816207886,284.85040283203125,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,296.2580871582031,284.8541564941406,1.0,0.2914419770240783,1.0,1.0,0.0,1.0,-1.5944582223892212,1.5944561958312988,2.075611519103404e-06,1.2241439819335938,0.8748224377632141,0.8748224377632141,0.0,32.93757247924805,31.0,39165.47265625,0.0,320.5587463378906,1.0,281.5557861328125,284.031005859375,296.4772033691406,299.09185791015625,293.1499938964844,293.1499938964844,281.8500061035156,40026.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748023867607117,1.0,0.0,0.0,3.774574279785156,3.7746002674102783,9.506687774774036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.646484375,0.0,1707.385986328125,1895.4371337890625,0.0,2243.601806640625,0.9350146651268004,1.0,0.0,3.0,1.0,0.0
17825280,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9919105172157288,0.2463020533323288,0.221759021282196,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9094117283821106,0.1915824115276336,0.1818225532770156,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9955296516418456,0.2644499838352203,0.1749676316976547,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9037575721740724,0.1882391273975372,0.1786882877349853,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7936955690383911,0.1263668984174728,0.5712469816207886,284.85040283203125,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,296.2580871582031,284.8541564941406,1.0,0.2914419770240783,1.0,1.0,0.0,1.0,-1.5944582223892212,1.5944561958312988,2.075611519103404e-06,1.2241439819335938,0.8748224377632141,0.8748224377632141,0.0,32.93757247924805,31.0,39165.47265625,0.0,320.5587463378906,1.0,281.5557861328125,284.031005859375,296.4772033691406,299.09185791015625,293.1499938964844,293.1499938964844,281.8500061035156,40026.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748023867607117,1.0,0.0,0.0,3.774574279785156,3.7746002674102783,9.506687774774036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.646484375,0.0,1707.385986328125,1895.4371337890625,0.0,2243.601806640625,0.9350146651268004,1.0,0.0,3.0,1.0,0.0
17825340,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9955267906188964,0.2474376112222671,0.2224593162536621,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9144136905670166,0.1924460530281067,0.1824606955051422,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9947158098220824,0.2679199576377868,0.1724598705768585,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9083477258682252,0.1889990717172622,0.1792313605546951,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7959597706794739,0.1261460185050964,0.5696150660514832,285.0513000488281,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,296.2624206542969,285.0496520996094,1.0,0.2907084822654724,1.0,1.0,0.0,1.0,-1.591742753982544,1.5917407274246216,2.068664343823912e-06,1.2217564582824707,1.0,1.0,0.0,32.5343132019043,34.0,38475.79296875,0.0,318.1349792480469,1.0,281.8435974121094,284.22882080078125,296.3919677734375,298.8953552246094,293.1499938964844,293.1499938964844,281.54998779296875,33496.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618225812911987,1.0,0.0,0.0,3.8564624786376953,3.8564882278442383,9.92365130514372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.60205078125,0.0,1755.4395751953125,1895.4371337890625,0.0,2128.578125,0.94978529214859,1.0,0.0,3.0,1.0,0.0
17825400,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9955267906188964,0.2474376112222671,0.2224593162536621,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9144136905670166,0.1924460530281067,0.1824606955051422,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9947158098220824,0.2679199576377868,0.1724598705768585,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9083477258682252,0.1889990717172622,0.1792313605546951,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7959597706794739,0.1261460185050964,0.5696150660514832,285.0513000488281,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,296.2624206542969,285.0496520996094,1.0,0.2907084822654724,1.0,1.0,0.0,1.0,-1.591742753982544,1.5917407274246216,2.068664343823912e-06,1.2217564582824707,1.0,1.0,0.0,32.5343132019043,34.0,38475.79296875,0.0,318.1349792480469,1.0,281.8435974121094,284.22882080078125,296.3919677734375,298.8953552246094,293.1499938964844,293.1499938964844,281.54998779296875,33496.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618225812911987,1.0,0.0,0.0,3.8564624786376953,3.8564882278442383,9.92365130514372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.60205078125,0.0,1755.4395751953125,1895.4371337890625,0.0,2128.578125,0.94978529214859,1.0,0.0,3.0,1.0,0.0
17825460,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9949463605880736,0.2479162663221359,0.2231824249029159,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.91375994682312,0.1929734796285629,0.1831365674734115,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9951328039169312,0.2703716158866882,0.1737165302038192,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9075718522071838,0.1894288063049316,0.179812341928482,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7938408851623535,0.1257408261299133,0.5683748126029968,284.8551330566406,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,296.2607727050781,284.85986328125,1.0,0.2913554906845093,1.0,1.0,0.0,1.0,-1.594138503074646,1.5941364765167236,2.074336180157843e-06,1.2234609127044678,0.8723982572555542,0.8723982572555542,0.0,32.74793243408203,37.0,39021.30078125,0.0,319.8881530761719,1.0,281.5567626953125,284.0360107421875,296.4527893066406,299.053466796875,293.1499938964844,293.1499938964844,281.8500061035156,40063.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731849551200867,1.0,0.0,0.0,3.754714965820313,3.754740715026856,9.406915069121168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.65380859375,0.0,1684.0947265625,1895.4371337890625,0.0,2229.1728515625,0.9306599497795104,1.0,0.0,3.0,1.0,0.0
17825520,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9949463605880736,0.2479162663221359,0.2231824249029159,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.91375994682312,0.1929734796285629,0.1831365674734115,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9951328039169312,0.2703716158866882,0.1737165302038192,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9075718522071838,0.1894288063049316,0.179812341928482,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7938408851623535,0.1257408261299133,0.5683748126029968,284.8551330566406,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,296.2607727050781,284.85986328125,1.0,0.2913554906845093,1.0,1.0,0.0,1.0,-1.594138503074646,1.5941364765167236,2.074336180157843e-06,1.2234609127044678,0.8723982572555542,0.8723982572555542,0.0,32.74793243408203,37.0,39021.30078125,0.0,319.8881530761719,1.0,281.5567626953125,284.0360107421875,296.4527893066406,299.053466796875,293.1499938964844,293.1499938964844,281.8500061035156,40063.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731849551200867,1.0,0.0,0.0,3.754714965820313,3.754740715026856,9.406915069121168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.65380859375,0.0,1684.0947265625,1895.4371337890625,0.0,2229.1728515625,0.9306599497795104,1.0,0.0,3.0,1.0,0.0
17825580,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.990866243839264,0.2491513192653656,0.2240003496408462,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9083183407783508,0.1938235312700271,0.1837956011295318,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.996447741985321,0.2719609439373016,0.1781123131513595,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9022998213768004,0.1901740282773971,0.1803753972053527,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7878297567367554,0.1255132406949997,0.566953718662262,285.06207275390625,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,296.2584228515625,285.0611572265625,1.0,0.2930796146392822,1.0,1.0,0.0,1.0,-1.6001558303833008,1.6001536846160889,2.088928113153088e-06,1.228007674217224,1.0,1.0,0.0,33.478912353515625,40.0,38513.39453125,0.0,324.8428039550781,1.0,281.843505859375,284.236328125,296.3728942871094,298.8744201660156,293.1499938964844,293.1499938964844,281.54998779296875,33335.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612874507904053,1.0,0.0,0.0,3.847285032272339,3.847310543060303,9.87647581496276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.9560546875,0.0,1742.9163818359375,1895.4371337890625,0.0,2123.874755859375,0.9475768804550172,1.0,0.0,3.0,1.0,0.0
17825640,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.990866243839264,0.2491513192653656,0.2240003496408462,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9083183407783508,0.1938235312700271,0.1837956011295318,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.996447741985321,0.2719609439373016,0.1781123131513595,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9022998213768004,0.1901740282773971,0.1803753972053527,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7878297567367554,0.1255132406949997,0.566953718662262,285.06207275390625,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,296.2584228515625,285.0611572265625,1.0,0.2930796146392822,1.0,1.0,0.0,1.0,-1.6001558303833008,1.6001536846160889,2.088928113153088e-06,1.228007674217224,1.0,1.0,0.0,33.478912353515625,40.0,38513.39453125,0.0,324.8428039550781,1.0,281.843505859375,284.236328125,296.3728942871094,298.8744201660156,293.1499938964844,293.1499938964844,281.54998779296875,33335.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612874507904053,1.0,0.0,0.0,3.847285032272339,3.847310543060303,9.87647581496276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.9560546875,0.0,1742.9163818359375,1895.4371337890625,0.0,2123.874755859375,0.9475768804550172,1.0,0.0,3.0,1.0,0.0
