time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.988291561603546,0.2496142983436584,0.2246093899011612,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9050720930099488,0.1941858679056167,0.1842488646507263,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.997159779071808,0.2722751796245575,0.1808683723211288,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8991456031799316,0.1904856562614441,0.1807789802551269,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7843431830406189,0.1253636628389358,0.5666561126708984,284.9188232421875,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,296.25537109375,284.8950500488281,1.0,0.294309914112091,1.0,1.0,0.0,1.0,-1.6048671007156372,1.6048649549484253,2.100490974044078e-06,1.2316484451293943,0.9441834688186646,0.9441834688186646,0.0,33.97342300415039,40.0,39409.53125,0.0,328.533447265625,1.0,281.5927734375,284.04638671875,296.4463195800781,299.0985717773437,293.1499938964844,293.1499938964844,281.54998779296875,34991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698515057563782,1.0,0.0,0.0,3.866231203079224,3.8662571907043457,9.973990700018476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.4853515625,0.0,1779.3106689453125,1895.4371337890625,0.0,2199.51953125,0.951972246170044,1.0,0.0,3.0,1.0,0.0
17825760,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9835912585258484,0.2497210949659347,0.2248445451259613,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8998335599899292,0.1943340450525283,0.1844920665025711,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9980371594429016,0.2719436883926391,0.1848461180925369,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8939043283462524,0.1905864924192428,0.1809763461351394,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7790486812591553,0.1250523626804351,0.5656733512878418,284.8663635253906,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,296.24810791015625,284.8704833984375,1.0,0.2957144975662231,1.0,1.0,0.0,1.0,-1.6092742681503296,1.6092721223831177,2.1113444290676853e-06,1.2350542545318604,0.8851439952850342,0.8851439952850342,0.0,34.66465377807617,43.0,39249.70703125,0.0,332.6303100585937,1.0,281.5560913085937,284.03778076171875,296.43670654296875,299.04833984375,293.1499938964844,293.1499938964844,281.8500061035156,39181.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742037773132324,1.0,0.0,0.0,3.773348331451416,3.773374080657959,9.500513442617376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.92236328125,0.0,1699.3878173828125,1895.4371337890625,0.0,2238.2587890625,0.9343488216400146,1.0,0.0,3.0,1.0,0.0
17825820,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9696367979049684,0.2509880065917969,0.2257429212331771,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8854398727416992,0.1951318979263305,0.1851557493209839,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9923366904258728,0.2712271213531494,0.1900188326835632,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8795108199119568,0.1912795305252075,0.1815441399812698,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7651342749595642,0.1247163712978363,0.5640420317649841,285.073974609375,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,296.2386169433594,285.07342529296875,1.0,0.2988800406455993,1.0,1.0,0.0,1.0,-1.6162022352218628,1.6162000894546509,2.1284404283505864e-06,1.240376353263855,1.0,1.0,0.0,36.61125564575195,46.0,38734.41796875,0.0,341.4540100097656,1.0,281.8436889648437,284.2402648925781,296.35498046875,298.8715515136719,293.1499938964844,293.1499938964844,281.54998779296875,33596.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636879682540894,1.0,0.0,0.0,3.862694263458252,3.862720012664795,9.955749646906042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.25634765625,0.0,1763.8985595703125,1895.4371337890625,0.0,2144.997314453125,0.9512208700180054,1.0,0.0,3.0,1.0,0.0
17825880,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9696367979049684,0.2509880065917969,0.2257429212331771,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8854398727416992,0.1951318979263305,0.1851557493209839,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9923366904258728,0.2712271213531494,0.1900188326835632,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8795108199119568,0.1912795305252075,0.1815441399812698,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7651342749595642,0.1247163712978363,0.5640420317649841,285.073974609375,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,296.2386169433594,285.07342529296875,1.0,0.2988800406455993,1.0,1.0,0.0,1.0,-1.6162022352218628,1.6162000894546509,2.1284404283505864e-06,1.240376353263855,1.0,1.0,0.0,36.61125564575195,46.0,38734.41796875,0.0,341.4540100097656,1.0,281.8436889648437,284.2402648925781,296.35498046875,298.8715515136719,293.1499938964844,293.1499938964844,281.54998779296875,33596.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636879682540894,1.0,0.0,0.0,3.862694263458252,3.862720012664795,9.955749646906042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.25634765625,0.0,1763.8985595703125,1895.4371337890625,0.0,2144.997314453125,0.9512208700180054,1.0,0.0,3.0,1.0,0.0
17825940,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.947834014892578,0.2515558302402496,0.2266690284013748,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8661313056945801,0.1955641359090805,0.1858591735363006,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.972556173801422,0.2709117829799652,0.1898785829544067,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8603641390800476,0.1916142404079437,0.1821522414684295,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7475168704986572,0.1241489723324775,0.5626022219657898,284.86590576171875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,296.2294006347656,284.8684997558594,1.0,0.3021240532398224,1.0,1.0,0.0,1.0,-1.6168787479400637,1.6168766021728516,2.129992935806513e-06,1.2407909631729126,0.892093300819397,0.892093300819397,0.0,39.40658187866211,49.0,39357.8125,0.0,349.5158996582031,1.0,281.5556335449219,284.02740478515625,296.4138488769531,299.0364685058594,293.1499938964844,293.1499938964844,281.25,38923.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767735123634338,1.0,0.0,0.0,3.800485849380493,3.8005118370056152,9.63765842243447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.27734375,0.0,1729.904541015625,1895.4371337890625,0.0,2261.220458984375,0.9401429891586304,1.0,0.0,3.0,1.0,0.0
17826000,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.947834014892578,0.2515558302402496,0.2266690284013748,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8661313056945801,0.1955641359090805,0.1858591735363006,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.972556173801422,0.2709117829799652,0.1898785829544067,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8603641390800476,0.1916142404079437,0.1821522414684295,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7475168704986572,0.1241489723324775,0.5626022219657898,284.86590576171875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,296.2294006347656,284.8684997558594,1.0,0.3021240532398224,1.0,1.0,0.0,1.0,-1.6168787479400637,1.6168766021728516,2.129992935806513e-06,1.2407909631729126,0.892093300819397,0.892093300819397,0.0,39.40658187866211,49.0,39357.8125,0.0,349.5158996582031,1.0,281.5556335449219,284.02740478515625,296.4138488769531,299.0364685058594,293.1499938964844,293.1499938964844,281.25,38923.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767735123634338,1.0,0.0,0.0,3.800485849380493,3.8005118370056152,9.63765842243447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.27734375,0.0,1729.904541015625,1895.4371337890625,0.0,2261.220458984375,0.9401429891586304,1.0,0.0,3.0,1.0,0.0
17826060,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9232569336891174,0.2517575323581695,0.2269192337989807,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.847042977809906,0.1956681311130523,0.1860891729593277,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9493468403816224,0.270759254693985,0.189786359667778,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.8415122032165527,0.1916237771511078,0.1822937577962875,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.730285108089447,0.1233296021819114,0.5595855712890625,284.8373718261719,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,296.2194519042969,284.856201171875,1.0,0.3052687346935272,1.0,1.0,0.0,1.0,-1.6138927936553955,1.6138906478881836,2.1223270323389443e-06,1.238250970840454,0.7773757576942444,0.7773757576942444,0.0,42.56086730957031,52.0,39100.2265625,0.0,356.64666748046875,1.0,281.2580261230469,284.0439147949219,296.3783874511719,298.9984130859375,293.1499938964844,293.1499938964844,281.54998779296875,46922.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840759754180908,1.0,0.0,0.0,3.340449810028076,3.340472936630249,7.445660799021425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.83935546875,0.0,1290.07373046875,1895.4371337890625,0.0,2326.81201171875,0.8480973243713379,1.0,0.0,3.0,1.0,0.0
17826120,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9232569336891174,0.2517575323581695,0.2269192337989807,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.847042977809906,0.1956681311130523,0.1860891729593277,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9493468403816224,0.270759254693985,0.189786359667778,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.8415122032165527,0.1916237771511078,0.1822937577962875,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.730285108089447,0.1233296021819114,0.5595855712890625,284.8373718261719,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,296.2194519042969,284.856201171875,1.0,0.3052687346935272,1.0,1.0,0.0,1.0,-1.6138927936553955,1.6138906478881836,2.1223270323389443e-06,1.238250970840454,0.7773757576942444,0.7773757576942444,0.0,42.56086730957031,52.0,39100.2265625,0.0,356.64666748046875,1.0,281.2580261230469,284.0439147949219,296.3783874511719,298.9984130859375,293.1499938964844,293.1499938964844,281.54998779296875,46922.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840759754180908,1.0,0.0,0.0,3.340449810028076,3.340472936630249,7.445660799021425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.83935546875,0.0,1290.07373046875,1895.4371337890625,0.0,2326.81201171875,0.8480973243713379,1.0,0.0,3.0,1.0,0.0
17826180,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9073765873908995,0.2533063292503357,0.2281217277050018,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8344711065292358,0.1964741200208664,0.1867807358503341,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9322332739830016,0.2718400359153747,0.1904159635305404,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8290169835090637,0.1923213750123977,0.1828860491514206,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7181092500686646,0.1229969039559364,0.5579719543457031,285.0182800292969,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,296.2210998535156,285.01416015625,1.0,0.3085300624370575,1.0,1.0,0.0,1.0,-1.615692377090454,1.6156902313232422,2.126573917848873e-06,1.239459991455078,0.9100620746612548,0.9100620746612548,0.0,45.26258087158203,55.0,38837.8984375,0.0,365.0114440917969,1.0,281.5406494140625,284.1852111816406,296.29608154296875,298.8146057128906,293.1499938964844,293.1499938964844,281.25,32767.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677499651908875,1.0,0.0,0.0,3.513755798339844,3.5137779712677,8.23827804197208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.7001953125,0.0,1363.5272216796875,1895.4371337890625,0.0,2180.884033203125,0.8723686933517456,1.0,0.0,3.0,1.0,0.0
17826240,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9073765873908995,0.2533063292503357,0.2281217277050018,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8344711065292358,0.1964741200208664,0.1867807358503341,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9322332739830016,0.2718400359153747,0.1904159635305404,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8290169835090637,0.1923213750123977,0.1828860491514206,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7181092500686646,0.1229969039559364,0.5579719543457031,285.0182800292969,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,296.2210998535156,285.01416015625,1.0,0.3085300624370575,1.0,1.0,0.0,1.0,-1.615692377090454,1.6156902313232422,2.126573917848873e-06,1.239459991455078,0.9100620746612548,0.9100620746612548,0.0,45.26258087158203,55.0,38837.8984375,0.0,365.0114440917969,1.0,281.5406494140625,284.1852111816406,296.29608154296875,298.8146057128906,293.1499938964844,293.1499938964844,281.25,32767.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677499651908875,1.0,0.0,0.0,3.513755798339844,3.5137779712677,8.23827804197208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.7001953125,0.0,1363.5272216796875,1895.4371337890625,0.0,2180.884033203125,0.8723686933517456,1.0,0.0,3.0,1.0,0.0
17826300,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9009555578231812,0.2537879645824432,0.2288005352020263,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8290397524833679,0.1967555880546569,0.1872025281190872,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9245604872703552,0.272155612707138,0.1908007711172104,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8235704302787781,0.1925518214702606,0.1832575052976608,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7125100493431091,0.1227810978889465,0.5575377345085144,284.8773193359375,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,296.2203063964844,284.8580627441406,1.0,0.3102351427078247,1.0,1.0,0.0,1.0,-1.6174020767211914,1.6173999309539795,2.1307812403392745e-06,1.2407538890838623,0.8195907473564148,0.8195907473564148,0.0,46.60388946533203,55.0,39463.01171875,0.0,369.6004638671875,1.0,281.3006591796875,284.01568603515625,296.3717346191406,299.02880859375,293.1499938964844,293.1499938964844,281.25,37323.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744892239570618,1.0,0.0,0.0,3.489382266998291,3.4894051551818848,8.124383725771622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.3701171875,0.0,1371.1746826171875,1895.4371337890625,0.0,2240.805908203125,0.867601752281189,1.0,0.0,3.0,1.0,0.0
17826360,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8933544754981995,0.2540179789066314,0.2291228920221328,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8226547241210938,0.196879968047142,0.187426671385765,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9155798554420472,0.2722436785697937,0.1909520179033279,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8171167969703674,0.1926275789737701,0.1834352314472198,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7056831121444702,0.1224571391940116,0.5565333366394043,284.88116455078125,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,296.2170104980469,284.8928527832031,1.0,0.3119056522846222,1.0,1.0,0.0,1.0,-1.6172486543655396,1.6172465085983276,2.1303258108673617e-06,1.2405705451965332,0.7924264669418335,0.7924264669418335,0.0,48.14094543457031,58.0,39027.1484375,0.0,373.75048828125,1.0,281.2593078613281,284.0756530761719,296.3622436523437,298.9598388671875,293.1499938964844,293.1499938964844,281.54998779296875,41961.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768213748931885,1.0,0.0,0.0,3.3021256923675537,3.302147388458252,7.275795610439673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.76416015625,0.0,1219.8421630859375,1895.4371337890625,0.0,2261.648681640625,0.8338315486907959,1.0,0.0,3.0,1.0,0.0
17826420,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8814634084701538,0.2554845213890075,0.2303042560815811,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8121405839920044,0.1976351588964462,0.1881176978349685,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9019882082939148,0.2732170820236206,0.1915646493434906,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8062444925308228,0.1932743042707443,0.1840266585350036,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.6941109895706177,0.1221421062946319,0.5552070736885071,285.03271484375,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,296.2183837890625,285.0276184082031,1.0,0.3153038620948791,1.0,1.0,0.0,1.0,-1.6193468570709229,1.619344711303711,2.1353698684833944e-06,1.242049217224121,0.9233357310295104,0.9233357310295104,0.0,50.98974990844727,61.0,38815.96484375,0.0,382.7163391113281,1.0,281.5398864746094,284.19464111328125,296.298095703125,298.81353759765625,293.1499938964844,293.1499938964844,281.25,31555.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650240063667297,1.0,0.0,0.0,3.4991047382354736,3.499126672744751,8.169720899786626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.71533203125,0.0,1339.80126953125,1895.4371337890625,0.0,2156.78125,0.867881715297699,1.0,0.0,3.0,1.0,0.0
17826480,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8814634084701538,0.2554845213890075,0.2303042560815811,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8121405839920044,0.1976351588964462,0.1881176978349685,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9019882082939148,0.2732170820236206,0.1915646493434906,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8062444925308228,0.1932743042707443,0.1840266585350036,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.6941109895706177,0.1221421062946319,0.5552070736885071,285.03271484375,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,296.2183837890625,285.0276184082031,1.0,0.3153038620948791,1.0,1.0,0.0,1.0,-1.6193468570709229,1.619344711303711,2.1353698684833944e-06,1.242049217224121,0.9233357310295104,0.9233357310295104,0.0,50.98974990844727,61.0,38815.96484375,0.0,382.7163391113281,1.0,281.5398864746094,284.19464111328125,296.298095703125,298.81353759765625,293.1499938964844,293.1499938964844,281.25,31555.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650240063667297,1.0,0.0,0.0,3.4991047382354736,3.499126672744751,8.169720899786626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.71533203125,0.0,1339.80126953125,1895.4371337890625,0.0,2156.78125,0.867881715297699,1.0,0.0,3.0,1.0,0.0
17826540,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8697823286056519,0.256138801574707,0.2312520742416381,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8011643886566162,0.1979533731937408,0.1886951178312301,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.889297604560852,0.2734584212303161,0.1920009702444076,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7950188517570496,0.1934918165206909,0.184506744146347,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6827676296234131,0.1215690448880195,0.5536972880363464,284.87469482421875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,296.2137451171875,284.8858642578125,1.0,0.3187334537506103,1.0,1.0,0.0,1.0,-1.6204688549041748,1.620466709136963,2.138071522495011e-06,1.2428412437438965,0.7959294319152832,0.7959294319152832,0.0,54.026615142822266,64.0,39065.703125,0.0,391.6936340332031,1.0,281.2587280273437,284.0624694824219,296.3607177734375,298.9632263183594,293.1499938964844,293.1499938964844,281.54998779296875,41477.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765800356864929,1.0,0.0,0.0,3.319550037384033,3.3195719718933105,7.352782631642185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.5322265625,0.0,1232.935546875,1895.4371337890625,0.0,2259.489501953125,0.8367528915405273,1.0,0.0,3.0,1.0,0.0
17826600,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8697823286056519,0.256138801574707,0.2312520742416381,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8011643886566162,0.1979533731937408,0.1886951178312301,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.889297604560852,0.2734584212303161,0.1920009702444076,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7950188517570496,0.1934918165206909,0.184506744146347,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6827676296234131,0.1215690448880195,0.5536972880363464,284.87469482421875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,296.2137451171875,284.8858642578125,1.0,0.3187334537506103,1.0,1.0,0.0,1.0,-1.6204688549041748,1.620466709136963,2.138071522495011e-06,1.2428412437438965,0.7959294319152832,0.7959294319152832,0.0,54.026615142822266,64.0,39065.703125,0.0,391.6936340332031,1.0,281.2587280273437,284.0624694824219,296.3607177734375,298.9632263183594,293.1499938964844,293.1499938964844,281.54998779296875,41477.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765800356864929,1.0,0.0,0.0,3.319550037384033,3.3195719718933105,7.352782631642185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.5322265625,0.0,1232.935546875,1895.4371337890625,0.0,2259.489501953125,0.8367528915405273,1.0,0.0,3.0,1.0,0.0
17826660,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.860129177570343,0.257737398147583,0.2324948757886886,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7914308309555054,0.1986472606658935,0.1893159449100494,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8783564567565918,0.2743042707443237,0.1925102323293686,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.785230278968811,0.1940684616565704,0.1850220263004303,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6727710366249084,0.1212166473269462,0.5521952509880066,285.0329895019531,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,296.2154235839844,285.0276184082031,1.0,0.3221311271190643,1.0,1.0,0.0,1.0,-1.6221297979354858,1.622127652168274,2.142055791409802e-06,1.2439972162246704,0.9286627173423768,0.9286627173423768,0.0,56.98393249511719,67.0,38848.16796875,0.0,400.7602233886719,1.0,281.5404052734375,284.189208984375,296.29022216796875,298.8080444335937,293.1499938964844,293.1499938964844,281.25,31412.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652963995933533,1.0,0.0,0.0,3.5108089447021484,3.510830879211426,8.224466228057281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.3369140625,0.0,1350.742431640625,1895.4371337890625,0.0,2159.186279296875,0.8705872893333435,1.0,0.0,3.0,1.0,0.0
17826720,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.860129177570343,0.257737398147583,0.2324948757886886,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7914308309555054,0.1986472606658935,0.1893159449100494,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8783564567565918,0.2743042707443237,0.1925102323293686,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.785230278968811,0.1940684616565704,0.1850220263004303,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6727710366249084,0.1212166473269462,0.5521952509880066,285.0329895019531,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,296.2154235839844,285.0276184082031,1.0,0.3221311271190643,1.0,1.0,0.0,1.0,-1.6221297979354858,1.622127652168274,2.142055791409802e-06,1.2439972162246704,0.9286627173423768,0.9286627173423768,0.0,56.98393249511719,67.0,38848.16796875,0.0,400.7602233886719,1.0,281.5404052734375,284.189208984375,296.29022216796875,298.8080444335937,293.1499938964844,293.1499938964844,281.25,31412.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652963995933533,1.0,0.0,0.0,3.5108089447021484,3.510830879211426,8.224466228057281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.3369140625,0.0,1350.742431640625,1895.4371337890625,0.0,2159.186279296875,0.8705872893333435,1.0,0.0,3.0,1.0,0.0
17826780,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8510111570358276,0.2586165070533752,0.2336471080780029,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7820817828178406,0.1989410668611526,0.1898694187402725,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8678609728813171,0.2744612991809845,0.1928888410329818,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7758591175079346,0.1942476779222488,0.1854656338691711,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6633313298225403,0.1206306219100952,0.5506203770637512,284.87188720703125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,296.2117004394531,284.88299560546875,1.0,0.325543075799942,1.0,1.0,0.0,1.0,-1.623277187347412,1.6232750415802002,2.1448627194331493e-06,1.244840383529663,0.7980594635009766,0.7980594635009766,0.0,60.06069564819336,70.0,39121.44921875,0.0,409.8894348144531,1.0,281.25860595703125,284.0535888671875,296.35430908203125,298.9594421386719,293.1499938964844,293.1499938964844,281.54998779296875,41450.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768979072570801,1.0,0.0,0.0,3.3345868587493896,3.334609031677246,7.41954693239677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.8583984375,0.0,1247.0086669921875,1895.4371337890625,0.0,2262.333251953125,0.8399542570114136,1.0,0.0,3.0,1.0,0.0
17826840,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8510111570358276,0.2586165070533752,0.2336471080780029,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7820817828178406,0.1989410668611526,0.1898694187402725,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8678609728813171,0.2744612991809845,0.1928888410329818,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7758591175079346,0.1942476779222488,0.1854656338691711,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6633313298225403,0.1206306219100952,0.5506203770637512,284.87188720703125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,296.2117004394531,284.88299560546875,1.0,0.325543075799942,1.0,1.0,0.0,1.0,-1.623277187347412,1.6232750415802002,2.1448627194331493e-06,1.244840383529663,0.7980594635009766,0.7980594635009766,0.0,60.06069564819336,70.0,39121.44921875,0.0,409.8894348144531,1.0,281.25860595703125,284.0535888671875,296.35430908203125,298.9594421386719,293.1499938964844,293.1499938964844,281.54998779296875,41450.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768979072570801,1.0,0.0,0.0,3.3345868587493896,3.334609031677246,7.41954693239677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.8583984375,0.0,1247.0086669921875,1895.4371337890625,0.0,2262.333251953125,0.8399542570114136,1.0,0.0,3.0,1.0,0.0
17826900,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8466027975082397,0.2593702673912048,0.2341622412204742,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7774906158447266,0.199213832616806,0.1900767087936401,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8627467155456543,0.274757444858551,0.193008154630661,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7712686061859131,0.1944576352834701,0.1856168508529663,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6587259769439697,0.1204029396176338,0.5495697259902954,285.0217590332031,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,296.21173095703125,285.0373840332031,1.0,0.3272046446800232,1.0,1.0,0.0,1.0,-1.6232059001922607,1.6232037544250488,2.144604422937846e-06,1.2447155714035034,0.8948900699615479,0.8948900699615479,0.0,61.63542938232422,70.0,38696.15234375,0.0,414.201416015625,1.0,281.4941711425781,284.20947265625,296.2799072265625,298.7533264160156,293.1499938964844,293.1499938964844,281.54998779296875,34179.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689202427864075,1.0,0.0,0.0,3.393638134002685,3.3936593532562256,7.684654974582372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.3447265625,0.0,1253.55224609375,1895.4371337890625,0.0,2191.256103515625,0.8497468829154968,1.0,0.0,3.0,1.0,0.0
17826960,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.843434751033783,0.2603480219841003,0.2350331842899322,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7739690542221069,0.1996226012706756,0.1904759258031845,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8588463068008423,0.2752397954463959,0.1933471113443374,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7677373886108398,0.1948000788688659,0.185954600572586,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6550798416137695,0.1202741116285324,0.5490937829017639,285.0330810546875,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,296.2140808105469,285.0280456542969,1.0,0.3289105594158172,1.0,1.0,0.0,1.0,-1.6249706745147705,1.6249685287475586,2.148978865079698e-06,1.2460581064224243,0.9317772388458252,0.9317772388458252,0.0,63.045711517333984,58.0,38911.61328125,0.0,419.0847473144531,1.0,281.54052734375,284.1839599609375,296.28717041015625,298.807373046875,293.1499938964844,293.1499938964844,281.25,31452.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654821872711182,1.0,0.0,0.0,3.523284673690796,3.523306608200073,8.283020633825799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.8779296875,0.0,1363.8616943359375,1895.4371337890625,0.0,2160.826904296875,0.8734696507453918,1.0,0.0,3.0,1.0,0.0
17827020,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8487532734870911,0.2613104283809662,0.236099898815155,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7784852981567383,0.1999196261167526,0.1908541619777679,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8634743690490723,0.2753503322601318,0.1935618817806244,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7720199227333069,0.1949734836816787,0.186213880777359,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.657494306564331,0.1197042018175125,0.5467351078987122,284.8701477050781,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,296.2108764648437,284.8810119628906,1.0,0.3269504904747009,1.0,1.0,0.0,1.0,-1.6244473457336426,1.6244451999664309,2.1476507754414342e-06,1.245633840560913,0.7998865842819214,0.7998865842819214,0.0,61.68711853027344,46.0,39185.22265625,0.0,415.0342712402344,1.0,281.2585144042969,284.0455017089844,296.35614013671875,298.9643249511719,293.1499938964844,293.1499938964844,281.54998779296875,41453.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769885063171387,1.0,0.0,0.0,3.349628448486328,3.349650621414185,7.486633535336296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.43994140625,0.0,1261.4111328125,1895.4371337890625,0.0,2263.14453125,0.843178927898407,1.0,0.0,3.0,1.0,0.0
17827080,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8487532734870911,0.2613104283809662,0.236099898815155,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7784852981567383,0.1999196261167526,0.1908541619777679,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8634743690490723,0.2753503322601318,0.1935618817806244,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7720199227333069,0.1949734836816787,0.186213880777359,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.657494306564331,0.1197042018175125,0.5467351078987122,284.8701477050781,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,296.2108764648437,284.8810119628906,1.0,0.3269504904747009,1.0,1.0,0.0,1.0,-1.6244473457336426,1.6244451999664309,2.1476507754414342e-06,1.245633840560913,0.7998865842819214,0.7998865842819214,0.0,61.68711853027344,46.0,39185.22265625,0.0,415.0342712402344,1.0,281.2585144042969,284.0455017089844,296.35614013671875,298.9643249511719,293.1499938964844,293.1499938964844,281.54998779296875,41453.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769885063171387,1.0,0.0,0.0,3.349628448486328,3.349650621414185,7.486633535336296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.43994140625,0.0,1261.4111328125,1895.4371337890625,0.0,2263.14453125,0.843178927898407,1.0,0.0,3.0,1.0,0.0
17827140,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8664979338645935,0.2631705701351166,0.2372960597276687,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.794596791267395,0.2006476670503616,0.1911855936050415,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.880867600440979,0.2761286497116089,0.1937831342220306,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7877432107925415,0.1955632120370865,0.1864193230867386,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6696531772613525,0.1194057390093803,0.5439610481262207,285.0324401855469,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,296.2142028808594,285.0272521972656,1.0,0.3215191662311554,1.0,1.0,0.0,1.0,-1.6234601736068726,1.6234580278396606,2.145080088666873e-06,1.2447761297225952,0.9336129426956176,0.9336129426956176,0.0,56.86305236816406,34.0,38934.0859375,0.0,401.1547546386719,1.0,281.5406188964844,284.177978515625,296.2932434082031,298.8143615722656,293.1499938964844,293.1499938964844,281.25,31516.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652410864830017,1.0,0.0,0.0,3.5337069034576416,3.533729076385498,8.332097536367655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.41552734375,0.0,1375.1163330078125,1895.4371337890625,0.0,2158.69775390625,0.8758184909820557,1.0,0.0,3.0,1.0,0.0
17827200,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8664979338645935,0.2631705701351166,0.2372960597276687,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.794596791267395,0.2006476670503616,0.1911855936050415,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.880867600440979,0.2761286497116089,0.1937831342220306,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7877432107925415,0.1955632120370865,0.1864193230867386,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6696531772613525,0.1194057390093803,0.5439610481262207,285.0324401855469,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,296.2142028808594,285.0272521972656,1.0,0.3215191662311554,1.0,1.0,0.0,1.0,-1.6234601736068726,1.6234580278396606,2.145080088666873e-06,1.2447761297225952,0.9336129426956176,0.9336129426956176,0.0,56.86305236816406,34.0,38934.0859375,0.0,401.1547546386719,1.0,281.5406188964844,284.177978515625,296.2932434082031,298.8143615722656,293.1499938964844,293.1499938964844,281.25,31516.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652410864830017,1.0,0.0,0.0,3.5337069034576416,3.533729076385498,8.332097536367655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.41552734375,0.0,1375.1163330078125,1895.4371337890625,0.0,2158.69775390625,0.8758184909820557,1.0,0.0,3.0,1.0,0.0
17827260,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8979468941688538,0.26460662484169,0.2384574711322784,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8218904137611389,0.2013632953166961,0.1916011869907379,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9123892784118652,0.2766012251377105,0.1939899325370788,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8152173161506653,0.1961465030908584,0.1867075860500335,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6928728818893433,0.1192841082811355,0.5418800115585327,284.87017822265625,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,296.2151794433594,284.88134765625,1.0,0.3137483894824981,1.0,1.0,0.0,1.0,-1.6234502792358398,1.623448133468628,2.145045755241881e-06,1.2447601556777954,0.8015711903572083,0.8015711903572083,0.0,49.804481506347656,25.0,39231.6796875,0.0,381.64361572265625,1.0,281.2584228515625,284.04083251953125,296.36700439453125,298.97576904296875,293.1499938964844,293.1499938964844,281.54998779296875,41457.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764922380447388,1.0,0.0,0.0,3.358916044235229,3.358938217163086,7.528207675022713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.74462890625,0.0,1270.3701171875,1895.4371337890625,0.0,2258.7041015625,0.8452407717704773,1.0,0.0,3.0,1.0,0.0
17827320,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8979468941688538,0.26460662484169,0.2384574711322784,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8218904137611389,0.2013632953166961,0.1916011869907379,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9123892784118652,0.2766012251377105,0.1939899325370788,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8152173161506653,0.1961465030908584,0.1867075860500335,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6928728818893433,0.1192841082811355,0.5418800115585327,284.87017822265625,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,296.2151794433594,284.88134765625,1.0,0.3137483894824981,1.0,1.0,0.0,1.0,-1.6234502792358398,1.623448133468628,2.145045755241881e-06,1.2447601556777954,0.8015711903572083,0.8015711903572083,0.0,49.804481506347656,25.0,39231.6796875,0.0,381.64361572265625,1.0,281.2584228515625,284.04083251953125,296.36700439453125,298.97576904296875,293.1499938964844,293.1499938964844,281.54998779296875,41457.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764922380447388,1.0,0.0,0.0,3.358916044235229,3.358938217163086,7.528207675022713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.74462890625,0.0,1270.3701171875,1895.4371337890625,0.0,2258.7041015625,0.8452407717704773,1.0,0.0,3.0,1.0,0.0
17827380,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9521575570106506,0.2673781216144562,0.2402593344449997,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8631280660629272,0.2030110508203506,0.1925627589225769,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9658248424530028,0.2782058715820312,0.1946170777082443,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8556478023529053,0.1976468116044998,0.1875347942113876,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7285463809967041,0.1199704110622406,0.5423530340194702,285.0397644042969,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,296.2268981933594,285.0353088378906,1.0,0.3055559396743774,1.0,1.0,0.0,1.0,-1.62907612323761,1.629073977470398,2.1591397398879053e-06,1.2491490840911863,0.9423447847366332,0.9423447847366332,0.0,41.69710159301758,28.0,39116.4296875,0.0,362.18792724609375,1.0,281.5407409667969,284.1787414550781,296.30938720703125,298.8373413085937,293.1499938964844,293.1499938964844,281.25,31330.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651208639144897,1.0,0.0,0.0,3.548891067504883,3.5489134788513184,8.403857236771728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.95849609375,0.0,1389.5902099609375,1895.4371337890625,0.0,2157.63623046875,0.8791413307189941,1.0,0.0,3.0,1.0,0.0
17827440,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9521575570106506,0.2673781216144562,0.2402593344449997,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8631280660629272,0.2030110508203506,0.1925627589225769,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9658248424530028,0.2782058715820312,0.1946170777082443,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8556478023529053,0.1976468116044998,0.1875347942113876,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7285463809967041,0.1199704110622406,0.5423530340194702,285.0397644042969,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,296.2268981933594,285.0353088378906,1.0,0.3055559396743774,1.0,1.0,0.0,1.0,-1.62907612323761,1.629073977470398,2.1591397398879053e-06,1.2491490840911863,0.9423447847366332,0.9423447847366332,0.0,41.69710159301758,28.0,39116.4296875,0.0,362.18792724609375,1.0,281.5407409667969,284.1787414550781,296.30938720703125,298.8373413085937,293.1499938964844,293.1499938964844,281.25,31330.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651208639144897,1.0,0.0,0.0,3.548891067504883,3.5489134788513184,8.403857236771728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.95849609375,0.0,1389.5902099609375,1895.4371337890625,0.0,2157.63623046875,0.8791413307189941,1.0,0.0,3.0,1.0,0.0
17827500,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9767724871635436,0.2686018347740173,0.2414113283157348,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8851727843284607,0.2038543820381164,0.1933028846979141,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9877365231513976,0.2789120376110077,0.1951219290494918,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8771512508392334,0.1984183937311172,0.1882050633430481,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7454074025154114,0.120411030948162,0.5438265800476074,284.8919982910156,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,296.2319641113281,284.8711853027344,1.0,0.3031666576862335,1.0,1.0,0.0,1.0,-1.6345278024673462,1.6345256567001345,2.17293882087688e-06,1.2534759044647217,0.8535666465759277,0.8535666465759277,0.0,38.67627716064453,28.0,39949.25,0.0,356.65557861328125,1.0,281.29937744140625,283.9958801269531,296.3911437988281,299.06982421875,293.1499938964844,293.1499938964844,281.25,35338.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736895680427551,1.0,0.0,0.0,3.560676097869873,3.560698986053467,8.459763307655521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.65869140625,0.0,1431.21484375,1895.4371337890625,0.0,2233.672119140625,0.8823748230934143,1.0,0.0,3.0,1.0,0.0
