time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9922090768814088,0.2695876657962799,0.2422704994678497,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9020721912384032,0.2045825123786926,0.1939374357461929,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.2794409394264221,0.1940078437328338,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8937461972236633,0.1990769654512405,0.1887737661600113,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7585852742195129,0.1208018213510513,0.5452386140823364,284.8770446777344,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,296.23455810546875,284.886474609375,1.0,0.3014885485172272,1.0,1.0,0.0,1.0,-1.6378337144851685,1.6378315687179563,2.181422587455017e-06,1.2561756372451782,0.815838098526001,0.815838098526001,0.0,36.72185516357422,31.0,39685.69140625,0.0,352.83807373046875,1.0,281.2586364746094,284.0311889648437,296.3886108398437,299.0209655761719,293.1499938964844,293.1499938964844,281.54998779296875,40465.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777683734893799,1.0,0.0,0.0,3.4121744632720947,3.4121971130371094,7.768833256704966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.62548828125,0.0,1315.559814453125,1895.4371337890625,0.0,2270.127197265625,0.855980396270752,1.0,0.0,3.0,1.0,0.0
17827620,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9802960157394408,0.2766074240207672,0.2457733750343322,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8873576521873474,0.2073959410190582,0.1958673745393753,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9896316528320312,0.2851851284503937,0.1976855546236038,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8790714740753174,0.2017078846693039,0.190556138753891,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7468081116676331,0.1220203638076782,0.5503351092338562,284.9675598144531,284.95001220703125,296.0751647949219,293.3577880859375,296.0739440917969,296.2665405273437,284.8725280761719,1.0,0.2979196012020111,1.0,1.0,0.0,1.0,-1.582736611366272,1.5827345848083496,1.9821936803055e-06,1.1557718515396118,0.9017396569252014,0.9017396569252014,0.0,36.51959609985352,34.0,37088.0078125,0.0,339.611572265625,1.0,281.5409240722656,283.9765930175781,296.32537841796875,298.8313903808594,293.1499938964844,293.1499938964844,281.25,31957.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670925855636597,1.0,0.0,0.0,3.5829598903656006,3.5829825401306152,8.565983193875581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.65185546875,0.0,1430.1668701171875,1895.4371337890625,0.0,2175.064453125,0.8870525360107422,1.0,0.0,3.0,1.0,0.0
17827680,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9802960157394408,0.2766074240207672,0.2457733750343322,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8873576521873474,0.2073959410190582,0.1958673745393753,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9896316528320312,0.2851851284503937,0.1976855546236038,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8790714740753174,0.2017078846693039,0.190556138753891,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7468081116676331,0.1220203638076782,0.5503351092338562,284.9675598144531,284.95001220703125,296.0751647949219,293.3577880859375,296.0739440917969,296.2665405273437,284.8725280761719,1.0,0.2979196012020111,1.0,1.0,0.0,1.0,-1.582736611366272,1.5827345848083496,1.9821936803055e-06,1.1557718515396118,0.9017396569252014,0.9017396569252014,0.0,36.51959609985352,34.0,37088.0078125,0.0,339.611572265625,1.0,281.5409240722656,283.9765930175781,296.32537841796875,298.8313903808594,293.1499938964844,293.1499938964844,281.25,31957.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670925855636597,1.0,0.0,0.0,3.5829598903656006,3.5829825401306152,8.565983193875581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.65185546875,0.0,1430.1668701171875,1895.4371337890625,0.0,2175.064453125,0.8870525360107422,1.0,0.0,3.0,1.0,0.0
17827740,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.997061252593994,0.2805843353271484,0.2320268452167511,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9308583736419678,0.2090230733156204,0.1980306655168533,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.997061252593994,0.2894167900085449,0.1804653257131576,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9207792282104492,0.20319864153862,0.1925674378871917,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7799831032752991,0.1235349178314209,0.5564658641815186,284.8862609863281,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,296.2918701171875,284.8917236328125,1.0,0.2981896698474884,1.0,1.0,0.0,1.0,-1.631001114845276,1.630998969078064,2.164163333873148e-06,1.25081205368042,0.8145034909248352,0.8145034909248352,0.0,34.40188217163086,52.0,39629.796875,0.0,343.10479736328125,1.0,281.2591247558594,284.0314636230469,296.3949279785156,299.0178527832031,293.1499938964844,293.1499938964844,281.54998779296875,39947.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754245400428772,1.0,0.0,0.0,3.408874988555908,3.408897399902344,7.75381522544194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.6025390625,0.0,1308.6707763671875,1895.4371337890625,0.0,2249.158447265625,0.8543445467948914,1.0,0.0,3.0,1.0,0.0
17827800,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.997061252593994,0.2805843353271484,0.2320268452167511,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9308583736419678,0.2090230733156204,0.1980306655168533,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.997061252593994,0.2894167900085449,0.1804653257131576,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9207792282104492,0.20319864153862,0.1925674378871917,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7799831032752991,0.1235349178314209,0.5564658641815186,284.8862609863281,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,296.2918701171875,284.8917236328125,1.0,0.2981896698474884,1.0,1.0,0.0,1.0,-1.631001114845276,1.630998969078064,2.164163333873148e-06,1.25081205368042,0.8145034909248352,0.8145034909248352,0.0,34.40188217163086,52.0,39629.796875,0.0,343.10479736328125,1.0,281.2591247558594,284.0314636230469,296.3949279785156,299.0178527832031,293.1499938964844,293.1499938964844,281.54998779296875,39947.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754245400428772,1.0,0.0,0.0,3.408874988555908,3.408897399902344,7.75381522544194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.6025390625,0.0,1308.6707763671875,1895.4371337890625,0.0,2249.158447265625,0.8543445467948914,1.0,0.0,3.0,1.0,0.0
17827860,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9986717700958252,0.2849021852016449,0.2422143518924713,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9214046597480774,0.2113527357578277,0.2000260353088379,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9986717700958252,0.2930495738983154,0.1883889436721801,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9114389419555664,0.2053553462028503,0.1944089829921722,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7739750742912292,0.1253157407045364,0.5640178918838501,285.0778503417969,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,296.3095397949219,285.07623291015625,1.0,0.3059314489364624,1.0,1.0,0.0,1.0,-1.6671464443206787,1.6671441793441772,2.256418838442187e-06,1.279163122177124,0.983027458190918,0.983027458190918,0.0,36.36994552612305,55.0,40027.86328125,0.0,367.484130859375,1.0,281.5413513183594,284.1959533691406,296.3540344238281,298.9207763671875,293.1499938964844,293.1499938964844,281.25,30473.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667632699012756,1.0,0.0,0.0,3.606703758239746,3.6067261695861816,8.679890015628189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.3115234375,0.0,1444.6688232421875,1895.4371337890625,0.0,2172.150390625,0.8916805386543274,1.0,0.0,3.0,1.0,0.0
17827920,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9986717700958252,0.2849021852016449,0.2422143518924713,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9214046597480774,0.2113527357578277,0.2000260353088379,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9986717700958252,0.2930495738983154,0.1883889436721801,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9114389419555664,0.2053553462028503,0.1944089829921722,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7739750742912292,0.1253157407045364,0.5640178918838501,285.0778503417969,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,296.3095397949219,285.07623291015625,1.0,0.3059314489364624,1.0,1.0,0.0,1.0,-1.6671464443206787,1.6671441793441772,2.256418838442187e-06,1.279163122177124,0.983027458190918,0.983027458190918,0.0,36.36994552612305,55.0,40027.86328125,0.0,367.484130859375,1.0,281.5413513183594,284.1959533691406,296.3540344238281,298.9207763671875,293.1499938964844,293.1499938964844,281.25,30473.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667632699012756,1.0,0.0,0.0,3.606703758239746,3.6067261695861816,8.679890015628189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.3115234375,0.0,1444.6688232421875,1895.4371337890625,0.0,2172.150390625,0.8916805386543274,1.0,0.0,3.0,1.0,0.0
17827980,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.2861236035823822,0.2541151940822601,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9101107120513916,0.2135239392518997,0.2022717446088791,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.2936585247516632,0.1976451426744461,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.900781273841858,0.2073387205600738,0.1964801102876663,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7663071751594543,0.1268884241580963,0.5719388723373413,284.9043273925781,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,296.3031616210937,284.9104919433594,1.0,0.3138230144977569,1.0,1.0,0.0,1.0,-1.707248330116272,1.7072460651397705,2.362115537835052e-06,1.311036467552185,0.8777111768722534,0.8777111768722534,0.0,38.82481384277344,58.0,41537.38671875,0.0,396.6482849121094,1.0,281.25714111328125,284.0072021484375,296.4503173828125,299.1800231933594,293.1499938964844,293.1499938964844,281.54998779296875,37033.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849671244621277,1.0,0.0,0.0,3.6041786670684814,3.604202270507813,8.66774030328088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.7548828125,0.0,1490.4237060546875,1895.4371337890625,0.0,2334.849853515625,0.8954338431358337,1.0,0.0,3.0,1.0,0.0
17828040,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.2861236035823822,0.2541151940822601,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9101107120513916,0.2135239392518997,0.2022717446088791,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.2936585247516632,0.1976451426744461,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.900781273841858,0.2073387205600738,0.1964801102876663,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7663071751594543,0.1268884241580963,0.5719388723373413,284.9043273925781,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,296.3031616210937,284.9104919433594,1.0,0.3138230144977569,1.0,1.0,0.0,1.0,-1.707248330116272,1.7072460651397705,2.362115537835052e-06,1.311036467552185,0.8777111768722534,0.8777111768722534,0.0,38.82481384277344,58.0,41537.38671875,0.0,396.6482849121094,1.0,281.25714111328125,284.0072021484375,296.4503173828125,299.1800231933594,293.1499938964844,293.1499938964844,281.54998779296875,37033.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849671244621277,1.0,0.0,0.0,3.6041786670684814,3.604202270507813,8.66774030328088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.7548828125,0.0,1490.4237060546875,1895.4371337890625,0.0,2334.849853515625,0.8954338431358337,1.0,0.0,3.0,1.0,0.0
17828100,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9965691566467284,0.286635547876358,0.2577669620513916,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9029266834259032,0.2147477716207504,0.203342318534851,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9990000128746032,0.2935404181480407,0.2033494561910629,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8938592672348022,0.2084562629461288,0.1974563598632812,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7609297633171082,0.1276980191469192,0.5754832625389099,285.0629577636719,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,296.2984924316406,285.08154296875,1.0,0.3177893757820129,1.0,1.0,0.0,1.0,-1.7251293659210205,1.72512686252594,2.410217575743445e-06,1.3252527713775637,0.9909380674362184,0.9909380674362184,0.0,40.29463195800781,58.0,41328.53515625,0.0,411.1812133789063,1.0,281.5014038085937,284.1795654296875,296.3848876953125,299.001708984375,293.1499938964844,293.1499938964844,281.54998779296875,32641.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809763550758362,1.0,0.0,0.0,3.670774459838867,3.6707980632781982,8.99101507911837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.0068359375,0.0,1531.1317138671875,1895.4371337890625,0.0,2298.91064453125,0.9097235798835754,1.0,0.0,3.0,1.0,0.0
17828160,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.9864793419837952,0.2879725396633148,0.2586997151374817,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8918436765670776,0.2161841243505478,0.2046943455934524,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.99211186170578,0.2934418022632599,0.2055189609527588,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8828205466270447,0.209777683019638,0.1987033933401107,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7522690296173096,0.1286315768957138,0.5797972083091736,285.10479736328125,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,296.2991943359375,285.1050109863281,1.0,0.3215498626232147,1.0,1.0,0.0,1.0,-1.7371231317520142,1.7371206283569336,2.4428859433101024e-06,1.334843397140503,1.0,1.0,0.0,42.36087417602539,61.0,41694.953125,0.0,424.2779235839844,1.0,281.5422668457031,284.1867980957031,296.3957214355469,299.0765380859375,293.1499938964844,293.1499938964844,281.25,32004.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812246680259705,1.0,0.0,0.0,3.768323421478272,3.76834774017334,9.475226647737144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.86865234375,0.0,1637.971923828125,1895.4371337890625,0.0,2301.142822265625,0.9289031624794006,1.0,0.0,3.0,1.0,0.0
17828220,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9650601148605348,0.2904923558235168,0.2611792087554931,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8713328242301941,0.2185610383749008,0.2072559595108032,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9691645503044128,0.2937259376049042,0.2057491242885589,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8625367879867554,0.2119308710098266,0.2010524868965149,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7366356253623962,0.1302222162485122,0.5881087183952332,284.9026794433594,284.95001220703125,296.2413330078125,293.40234375,296.240234375,296.3013000488281,284.904296875,1.0,0.3285531103610992,1.0,1.0,0.0,1.0,-1.7563631534576416,1.756360650062561,2.495732360330294e-06,1.350133180618286,0.9236382246017456,0.9236382246017456,0.0,46.65708923339844,64.0,42956.71484375,0.0,448.5382385253906,1.0,281.2559814453125,283.96405029296875,296.46710205078125,299.2952880859375,293.1499938964844,293.1499938964844,280.95001220703125,36306.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986664175987244,1.0,0.0,0.0,3.789162397384644,3.789187669754028,9.58031364461931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.00732421875,0.0,1695.956298828125,1895.4371337890625,0.0,2459.238525390625,0.9360901713371276,1.0,0.0,3.0,1.0,0.0
17828280,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9650601148605348,0.2904923558235168,0.2611792087554931,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8713328242301941,0.2185610383749008,0.2072559595108032,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9691645503044128,0.2937259376049042,0.2057491242885589,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8625367879867554,0.2119308710098266,0.2010524868965149,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7366356253623962,0.1302222162485122,0.5881087183952332,284.9026794433594,284.95001220703125,296.2413330078125,293.40234375,296.240234375,296.3013000488281,284.904296875,1.0,0.3285531103610992,1.0,1.0,0.0,1.0,-1.7563631534576416,1.756360650062561,2.495732360330294e-06,1.350133180618286,0.9236382246017456,0.9236382246017456,0.0,46.65708923339844,64.0,42956.71484375,0.0,448.5382385253906,1.0,281.2559814453125,283.96405029296875,296.46710205078125,299.2952880859375,293.1499938964844,293.1499938964844,280.95001220703125,36306.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986664175987244,1.0,0.0,0.0,3.789162397384644,3.789187669754028,9.58031364461931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.00732421875,0.0,1695.956298828125,1895.4371337890625,0.0,2459.238525390625,0.9360901713371276,1.0,0.0,3.0,1.0,0.0
17828340,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9448115229606628,0.2930455803871155,0.2634934484958648,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8548095226287842,0.2206634879112243,0.2093792259693145,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9470478296279908,0.2944321930408478,0.2062354683876037,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8462701439857483,0.2138012945652008,0.2029613405466079,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7239968180656433,0.1316475570201873,0.5951709151268005,284.8523864746094,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,296.3001708984375,284.8671264648437,1.0,0.3349753618240356,1.0,1.0,0.0,1.0,-1.7730467319488523,1.773044228553772,2.5420984002266778e-06,1.3633787631988523,0.8129019141197205,0.8129019141197205,0.0,50.808876037597656,67.0,43405.41796875,0.0,471.2945251464844,1.0,280.9575500488281,283.9324645996094,296.45263671875,299.32196044921875,293.1499938964844,293.1499938964844,281.25,43686.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103026151657104,1.0,0.0,0.0,3.475669384002685,3.475693225860596,8.060653158281639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.26953125,0.0,1402.4927978515625,1895.4371337890625,0.0,2565.98046875,0.8739963173866272,1.0,0.0,3.0,1.0,0.0
17828400,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9448115229606628,0.2930455803871155,0.2634934484958648,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8548095226287842,0.2206634879112243,0.2093792259693145,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9470478296279908,0.2944321930408478,0.2062354683876037,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8462701439857483,0.2138012945652008,0.2029613405466079,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7239968180656433,0.1316475570201873,0.5951709151268005,284.8523864746094,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,296.3001708984375,284.8671264648437,1.0,0.3349753618240356,1.0,1.0,0.0,1.0,-1.7730467319488523,1.773044228553772,2.5420984002266778e-06,1.3633787631988523,0.8129019141197205,0.8129019141197205,0.0,50.808876037597656,67.0,43405.41796875,0.0,471.2945251464844,1.0,280.9575500488281,283.9324645996094,296.45263671875,299.32196044921875,293.1499938964844,293.1499938964844,281.25,43686.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103026151657104,1.0,0.0,0.0,3.475669384002685,3.475693225860596,8.060653158281639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.26953125,0.0,1402.4927978515625,1895.4371337890625,0.0,2565.98046875,0.8739963173866272,1.0,0.0,3.0,1.0,0.0
17828460,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9337528347969056,0.2973108291625976,0.2670385539531708,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8462409973144531,0.2236780822277069,0.2120917737483978,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9336484670639038,0.2967357635498047,0.207636758685112,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8377385139465332,0.2165465801954269,0.2054287642240524,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.717352032661438,0.1336985975503921,0.6040655970573425,285.0462951660156,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,296.3147277832031,285.0443420410156,1.0,0.341239869594574,1.0,1.0,0.0,1.0,-1.7958803176879885,1.7958776950836182,2.606248472147854e-06,1.3813964128494265,0.9676768183708192,0.9676768183708192,0.0,54.066673278808594,70.0,43578.359375,0.0,495.6861267089844,1.0,281.2417907714844,284.0906677246094,296.3931579589844,299.1856994628906,293.1499938964844,293.1499938964844,280.95001220703125,31972.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991757988929749,1.0,0.0,0.0,3.6586873531341553,3.6587107181549072,8.931900197239884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.68994140625,0.0,1512.65087890625,1895.4371337890625,0.0,2463.891845703125,0.9044073224067688,1.0,0.0,3.0,1.0,0.0
17828520,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9337528347969056,0.2973108291625976,0.2670385539531708,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8462409973144531,0.2236780822277069,0.2120917737483978,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9336484670639038,0.2967357635498047,0.207636758685112,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8377385139465332,0.2165465801954269,0.2054287642240524,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.717352032661438,0.1336985975503921,0.6040655970573425,285.0462951660156,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,296.3147277832031,285.0443420410156,1.0,0.341239869594574,1.0,1.0,0.0,1.0,-1.7958803176879885,1.7958776950836182,2.606248472147854e-06,1.3813964128494265,0.9676768183708192,0.9676768183708192,0.0,54.066673278808594,70.0,43578.359375,0.0,495.6861267089844,1.0,281.2417907714844,284.0906677246094,296.3931579589844,299.1856994628906,293.1499938964844,293.1499938964844,280.95001220703125,31972.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991757988929749,1.0,0.0,0.0,3.6586873531341553,3.6587107181549072,8.931900197239884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.68994140625,0.0,1512.65087890625,1895.4371337890625,0.0,2463.891845703125,0.9044073224067688,1.0,0.0,3.0,1.0,0.0
17828580,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9242292642593384,0.3007110357284546,0.2704710364341736,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8393084406852722,0.2263871133327484,0.2148988991975784,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9221053719520568,0.2985107004642486,0.2091251164674759,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.830772340297699,0.2189874500036239,0.2079818695783615,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7118898034095764,0.1356503367424011,0.613679826259613,284.8955383300781,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,296.31964111328125,284.902587890625,1.0,0.3474831879138946,1.0,1.0,0.0,1.0,-1.8197726011276243,1.8197698593139648,2.6745267405203776e-06,1.4003432989120483,0.8581939935684204,0.8581939935684204,0.0,57.25994873046875,73.0,44641.62890625,0.0,521.1544189453125,1.0,280.9579467773437,283.935791015625,296.4757080078125,299.4007873535156,293.1499938964844,293.1499938964844,281.25,38832.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812397301197052,1.0,0.0,0.0,3.5772247314453125,3.5772485733032227,8.538582392247918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.94091796875,0.0,1474.467041015625,1895.4371337890625,0.0,2585.287109375,0.891106367111206,1.0,0.0,3.0,1.0,0.0
17828640,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9242292642593384,0.3007110357284546,0.2704710364341736,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8393084406852722,0.2263871133327484,0.2148988991975784,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9221053719520568,0.2985107004642486,0.2091251164674759,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.830772340297699,0.2189874500036239,0.2079818695783615,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7118898034095764,0.1356503367424011,0.613679826259613,284.8955383300781,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,296.31964111328125,284.902587890625,1.0,0.3474831879138946,1.0,1.0,0.0,1.0,-1.8197726011276243,1.8197698593139648,2.6745267405203776e-06,1.4003432989120483,0.8581939935684204,0.8581939935684204,0.0,57.25994873046875,73.0,44641.62890625,0.0,521.1544189453125,1.0,280.9579467773437,283.935791015625,296.4757080078125,299.4007873535156,293.1499938964844,293.1499938964844,281.25,38832.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812397301197052,1.0,0.0,0.0,3.5772247314453125,3.5772485733032227,8.538582392247918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.94091796875,0.0,1474.467041015625,1895.4371337890625,0.0,2585.287109375,0.891106367111206,1.0,0.0,3.0,1.0,0.0
17828700,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.919640839099884,0.3027468621730804,0.2720967829227447,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8360083103179932,0.227903127670288,0.2162483632564544,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9165639877319336,0.2996262013912201,0.2097948938608169,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8274295926094055,0.2203582823276519,0.2092005014419555,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7091743350028992,0.1367321163415908,0.6183769702911377,285.05047607421875,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,296.32452392578125,285.0656433105469,1.0,0.3505443334579468,1.0,1.0,0.0,1.0,-1.8312501907348635,1.831247448921204,2.707630301301833e-06,1.4093923568725586,0.9662682414054872,0.9662682414054872,0.0,58.87342071533203,73.0,44322.265625,0.0,533.8571166992188,1.0,281.20074462890625,284.10089111328125,296.4158020019531,299.2161560058594,293.1499938964844,293.1499938964844,281.25,33387.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066578507423401,1.0,0.0,0.0,3.638430833816528,3.6384544372558594,8.833271181174496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.001953125,0.0,1500.8477783203125,1895.4371337890625,0.0,2532.450439453125,0.9032155871391296,1.0,0.0,3.0,1.0,0.0
17828760,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9163193702697754,0.305071473121643,0.2741487920284271,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8335164189338684,0.2296098917722702,0.217846393585205,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9122408032417296,0.301005482673645,0.2107314765453338,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8248665928840637,0.2219119518995285,0.2106572240591049,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7071629166603088,0.1379491239786148,0.6238473653793335,285.0692138671875,284.95001220703125,296.3818054199219,293.44403076171875,296.4705505371094,296.33270263671875,285.0612487792969,1.0,0.353629469871521,0.9347901344299316,0.9347901344299316,0.2000000029802322,1.0,-1.845073103904724,1.6503958702087402,0.1946771889925003,1.2264683246612549,1.0,1.0,0.0,60.368255615234375,76.0,43800.859375,0.0,547.4816284179688,1.0,281.2425537109375,284.051513671875,296.4306335449219,299.2843322753906,293.1499938964844,293.1499938964844,280.95001220703125,31705.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805432915687561,1.0,0.0,0.0,3.750959873199463,3.7509841918945312,9.388109560859448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.6181640625,0.0,1615.3975830078125,1895.4371337890625,0.0,2521.2001953125,0.9247977137565612,1.0,0.0,3.0,1.0,0.0
17828820,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.9066441655158995,0.307912528514862,0.2773075103759765,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.8264620900154114,0.2321100682020187,0.2206134498119354,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.9012948870658876,0.302312970161438,0.2120621800422668,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.817618727684021,0.2241231799125671,0.213147759437561,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.7011452317237854,0.1398361474275589,0.6337363719940186,284.7456359863281,284.95001220703125,296.4179382324219,293.45526123046875,296.85577392578125,296.32989501953125,284.7563781738281,1.0,0.3595920503139496,0.8043704628944397,0.8043704628944397,0.6000000238418579,1.0,-1.8686542510986328,0.9545536041259766,0.914100706577301,0.5275981426239014,0.7383180260658264,0.7383180260658264,0.0,63.85799407958984,79.0,38211.921875,0.0,573.6607055664062,1.0,280.95770263671875,283.6680603027344,296.4153137207031,299.098876953125,293.1499938964844,293.1499938964844,281.25,50419.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046250939369202,1.0,0.0,0.0,3.351705551147461,3.351729393005371,7.495921749978152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.3828125,0.0,1325.003662109375,1895.4371337890625,0.0,2513.786376953125,0.849027693271637,1.0,0.0,3.0,1.0,0.0
17828880,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.9066441655158995,0.307912528514862,0.2773075103759765,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.8264620900154114,0.2321100682020187,0.2206134498119354,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.9012948870658876,0.302312970161438,0.2120621800422668,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.817618727684021,0.2241231799125671,0.213147759437561,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.7011452317237854,0.1398361474275589,0.6337363719940186,284.7456359863281,284.95001220703125,296.4179382324219,293.45526123046875,296.85577392578125,296.32989501953125,284.7563781738281,1.0,0.3595920503139496,0.8043704628944397,0.8043704628944397,0.6000000238418579,1.0,-1.8686542510986328,0.9545536041259766,0.914100706577301,0.5275981426239014,0.7383180260658264,0.7383180260658264,0.0,63.85799407958984,79.0,38211.921875,0.0,573.6607055664062,1.0,280.95770263671875,283.6680603027344,296.4153137207031,299.098876953125,293.1499938964844,293.1499938964844,281.25,50419.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046250939369202,1.0,0.0,0.0,3.351705551147461,3.351729393005371,7.495921749978152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.3828125,0.0,1325.003662109375,1895.4371337890625,0.0,2513.786376953125,0.849027693271637,1.0,0.0,3.0,1.0,0.0
17828940,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9009082913398744,0.3120449185371399,0.280621588230133,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8219263553619385,0.2352050393819809,0.2233615070581436,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8938969373703003,0.3044811487197876,0.2133544534444809,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8127708435058594,0.2268891930580139,0.2155983746051788,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.6974467635154724,0.1420695334672927,0.643407940864563,284.942626953125,284.95001220703125,296.4544982910156,293.466796875,296.9616394042969,296.337890625,284.9455261230469,1.0,0.3654335737228393,0.6739507913589478,0.6739507913589478,1.0,1.0,-1.8920344114303589,0.8010228276252747,1.0910115242004397,0.3693406581878662,0.8275385499000549,0.8275385499000549,0.0,66.91426086425781,82.0,36265.1796875,0.0,600.0443725585938,1.0,281.23883056640625,283.83837890625,296.286865234375,298.6655578613281,293.1499938964844,293.1499938964844,281.54998779296875,36915.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610406875610352,1.0,0.0,0.0,3.328402519226074,3.3284237384796143,7.392051202259609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.02490234375,0.0,1210.1881103515625,1895.4371337890625,0.0,2121.706787109375,0.8346033692359924,1.0,0.0,3.0,1.0,0.0
17829000,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9009082913398744,0.3120449185371399,0.280621588230133,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8219263553619385,0.2352050393819809,0.2233615070581436,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8938969373703003,0.3044811487197876,0.2133544534444809,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8127708435058594,0.2268891930580139,0.2155983746051788,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.6974467635154724,0.1420695334672927,0.643407940864563,284.942626953125,284.95001220703125,296.4544982910156,293.466796875,296.9616394042969,296.337890625,284.9455261230469,1.0,0.3654335737228393,0.6739507913589478,0.6739507913589478,1.0,1.0,-1.8920344114303589,0.8010228276252747,1.0910115242004397,0.3693406581878662,0.8275385499000549,0.8275385499000549,0.0,66.91426086425781,82.0,36265.1796875,0.0,600.0443725585938,1.0,281.23883056640625,283.83837890625,296.286865234375,298.6655578613281,293.1499938964844,293.1499938964844,281.54998779296875,36915.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610406875610352,1.0,0.0,0.0,3.328402519226074,3.3284237384796143,7.392051202259609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.02490234375,0.0,1210.1881103515625,1895.4371337890625,0.0,2121.706787109375,0.8346033692359924,1.0,0.0,3.0,1.0,0.0
17829060,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.8995788097381592,0.3170458376407623,0.2850182354450226,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8207952976226807,0.2389537245035171,0.2268363684415817,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.890721321105957,0.3074966073036194,0.2153856605291366,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8113558888435364,0.23027965426445,0.2187419384717941,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.697110652923584,0.1447801887989044,0.6554128527641296,285.0934143066406,284.95001220703125,296.491455078125,293.4786682128906,296.98443603515625,296.3538513183594,285.0911865234375,1.0,0.3715644776821136,0.6956798434257507,0.6956798434257507,1.0,1.0,-1.922113060951233,0.8209304809570312,1.1011825799942017,0.3828546702861786,0.9929864406585692,0.9929864406585692,0.0,69.39822387695312,85.0,36378.8203125,0.0,630.235595703125,1.0,281.5396728515625,283.9734191894531,296.3593139648437,298.6801147460937,293.1499938964844,293.1499938964844,281.25,29518.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325277328491211,1.0,0.0,0.0,3.5764405727386475,3.576462745666504,8.534838684681745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.8896484375,0.0,1405.339111328125,1895.4371337890625,0.0,1876.296630859375,0.8840599060058594,1.0,0.0,3.0,1.0,0.0
17829120,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.8995788097381592,0.3170458376407623,0.2850182354450226,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8207952976226807,0.2389537245035171,0.2268363684415817,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.890721321105957,0.3074966073036194,0.2153856605291366,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8113558888435364,0.23027965426445,0.2187419384717941,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.697110652923584,0.1447801887989044,0.6554128527641296,285.0934143066406,284.95001220703125,296.491455078125,293.4786682128906,296.98443603515625,296.3538513183594,285.0911865234375,1.0,0.3715644776821136,0.6956798434257507,0.6956798434257507,1.0,1.0,-1.922113060951233,0.8209304809570312,1.1011825799942017,0.3828546702861786,0.9929864406585692,0.9929864406585692,0.0,69.39822387695312,85.0,36378.8203125,0.0,630.235595703125,1.0,281.5396728515625,283.9734191894531,296.3593139648437,298.6801147460937,293.1499938964844,293.1499938964844,281.25,29518.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325277328491211,1.0,0.0,0.0,3.5764405727386475,3.576462745666504,8.534838684681745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.8896484375,0.0,1405.339111328125,1895.4371337890625,0.0,1876.296630859375,0.8840599060058594,1.0,0.0,3.0,1.0,0.0
17829180,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8964051008224487,0.3208183944225311,0.2888472080230713,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8184621334075928,0.2421726733446121,0.2301631867885589,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8860207200050354,0.3096066117286682,0.2171557694673538,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8086780309677124,0.233145609498024,0.2217340320348739,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6957108378410339,0.147206425666809,0.6672994494438171,284.9027709960937,284.95001220703125,296.5288391113281,293.4908447265625,296.9988098144531,296.3573913574219,284.9053955078125,1.0,0.3778086006641388,0.7174089550971985,0.7174089550971985,1.0,1.0,-1.950703740119934,0.8414736986160278,1.1092300415039062,0.3973978459835052,0.8795358538627625,0.8795358538627625,0.0,72.2899169921875,88.0,37751.359375,0.0,661.4779052734375,1.0,281.25799560546875,283.765869140625,296.5348205566406,299.0245361328125,293.1499938964844,293.1499938964844,281.54998779296875,36458.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472710013389587,1.0,0.0,0.0,3.59537410736084,3.595397710800171,8.625443683740741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.091796875,0.0,1476.620361328125,1895.4371337890625,0.0,2001.888427734375,0.8928807377815247,1.0,0.0,3.0,1.0,0.0
17829240,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8964051008224487,0.3208183944225311,0.2888472080230713,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8184621334075928,0.2421726733446121,0.2301631867885589,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8860207200050354,0.3096066117286682,0.2171557694673538,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8086780309677124,0.233145609498024,0.2217340320348739,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6957108378410339,0.147206425666809,0.6672994494438171,284.9027709960937,284.95001220703125,296.5288391113281,293.4908447265625,296.9988098144531,296.3573913574219,284.9053955078125,1.0,0.3778086006641388,0.7174089550971985,0.7174089550971985,1.0,1.0,-1.950703740119934,0.8414736986160278,1.1092300415039062,0.3973978459835052,0.8795358538627625,0.8795358538627625,0.0,72.2899169921875,88.0,37751.359375,0.0,661.4779052734375,1.0,281.25799560546875,283.765869140625,296.5348205566406,299.0245361328125,293.1499938964844,293.1499938964844,281.54998779296875,36458.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472710013389587,1.0,0.0,0.0,3.59537410736084,3.595397710800171,8.625443683740741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.091796875,0.0,1476.620361328125,1895.4371337890625,0.0,2001.888427734375,0.8928807377815247,1.0,0.0,3.0,1.0,0.0
17829300,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8942253589630127,0.3229625821113586,0.2905662357807159,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8168134093284607,0.2438787221908569,0.2316956669092178,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8830962181091309,0.3107942640781402,0.2178833782672882,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8068108558654785,0.2346626371145248,0.2230956554412841,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6945299506187439,0.148466020822525,0.6728237867355347,285.046875,284.95001220703125,296.54766845703125,293.4970397949219,297.00732421875,296.3606262207031,285.0612487792969,1.0,0.3808774948120117,0.7282734513282776,0.7282734513282776,1.0,1.0,-1.963748812675476,0.8507544994354248,1.1129943132400513,0.4038823246955871,0.9801990389823914,0.9801990389823914,0.0,73.8634262084961,88.0,37318.50390625,0.0,676.8585205078125,1.0,281.501220703125,283.9287109375,296.48162841796875,298.8584899902344,293.1499938964844,293.1499938964844,281.54998779296875,32749.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427312135696411,1.0,0.0,0.0,3.654600620269776,3.6546239852905273,8.911957820600946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.185546875,0.0,1513.942626953125,1895.4371337890625,0.0,1962.9033203125,0.9060303568840028,1.0,0.0,3.0,1.0,0.0
17829360,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8935515284538269,0.3254836201667785,0.292741060256958,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8162983059883118,0.2458170652389526,0.2334779798984527,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8815618753433228,0.3123002648353576,0.2188776731491089,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8061239123344421,0.236401081085205,0.2246938943862915,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.6944296956062317,0.1498825252056121,0.6790735721588135,285.081787109375,284.95001220703125,296.56658935546875,293.5033264160156,297.0191650390625,296.3676452636719,285.0824279785156,1.0,0.3840183913707733,0.7278338670730591,0.7278338670730591,1.0,1.0,-1.979117035865784,0.8580792546272278,1.1210377216339111,0.4079053699970245,1.0,1.0,0.0,75.19574737548828,91.0,37673.65234375,0.0,693.4652709960938,1.0,281.5423278808594,283.9378967285156,296.497802734375,298.9342346191406,293.1499938964844,293.1499938964844,281.25,31828.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422783970832825,1.0,0.0,0.0,3.7579076290130615,3.75793194770813,9.422919333701428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.990234375,0.0,1624.431396484375,1895.4371337890625,0.0,1959.0296630859373,0.9264158010482788,1.0,0.0,3.0,1.0,0.0
