time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8909010887145996,0.3294135928153991,0.2966504096984863,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.81437748670578,0.249166190624237,0.23689566552639,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8774150609970093,0.3144617080688476,0.220647856593132,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8037967085838318,0.2393521666526794,0.2277384996414184,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6934182047843933,0.152397871017456,0.691286563873291,284.8995666503906,284.95001220703125,296.604736328125,293.51611328125,297.0372619628906,296.3710021972656,284.9018859863281,1.0,0.3903181850910187,0.7269546985626221,0.7269546985626221,1.0,1.0,-2.008368730545044,0.8716152906417847,1.1367534399032593,0.4152505993843078,0.9166689515113832,0.9166689515113832,0.0,78.161865234375,94.0,39062.6640625,0.0,727.1793823242188,1.0,281.2560729980469,283.7325744628906,296.5861511230469,299.1738586425781,293.1499938964844,293.1499938964844,280.95001220703125,36545.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609708309173584,1.0,0.0,0.0,3.76727294921875,3.767298221588135,9.469945325690788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.37646484375,0.0,1671.81103515625,1895.4371337890625,0.0,2121.09375,0.9314420819282532,1.0,0.0,3.0,1.0,0.0
17829480,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8909010887145996,0.3294135928153991,0.2966504096984863,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.81437748670578,0.249166190624237,0.23689566552639,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8774150609970093,0.3144617080688476,0.220647856593132,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8037967085838318,0.2393521666526794,0.2277384996414184,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6934182047843933,0.152397871017456,0.691286563873291,284.8995666503906,284.95001220703125,296.604736328125,293.51611328125,297.0372619628906,296.3710021972656,284.9018859863281,1.0,0.3903181850910187,0.7269546985626221,0.7269546985626221,1.0,1.0,-2.008368730545044,0.8716152906417847,1.1367534399032593,0.4152505993843078,0.9166689515113832,0.9166689515113832,0.0,78.161865234375,94.0,39062.6640625,0.0,727.1793823242188,1.0,281.2560729980469,283.7325744628906,296.5861511230469,299.1738586425781,293.1499938964844,293.1499938964844,280.95001220703125,36545.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609708309173584,1.0,0.0,0.0,3.76727294921875,3.767298221588135,9.469945325690788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.37646484375,0.0,1671.81103515625,1895.4371337890625,0.0,2121.09375,0.9314420819282532,1.0,0.0,3.0,1.0,0.0
17829540,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8865116834640503,0.3331046402454376,0.2999690473079681,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8109759092330933,0.2522535324096679,0.23989899456501,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8715677261352539,0.3161938488483429,0.2219208180904388,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.7998999357223511,0.2419967651367187,0.2303384095430374,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.6909396052360535,0.1546834856271743,0.7020742893218994,284.8547058105469,284.95001220703125,296.643310546875,293.5292053222656,297.0534362792969,296.3703308105469,284.8655700683594,1.0,0.3964063823223114,0.7260754704475403,0.7260754704475403,1.0,1.0,-2.033567428588867,0.8832558393478394,1.1503117084503174,0.4215084910392761,0.8100694417953491,0.8100694417953491,0.0,81.5252685546875,97.0,39644.171875,0.0,759.7307739257812,1.0,280.9577331542969,283.6895751953125,296.5796813964844,299.2217102050781,293.1499938964844,293.1499938964844,281.25,43462.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748966813087463,1.0,0.0,0.0,3.457866668701172,3.457890272140503,7.978289886523271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.548828125,0.0,1382.6300048828125,1895.4371337890625,0.0,2244.443603515625,0.8698371052742004,1.0,0.0,3.0,1.0,0.0
17829600,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8865116834640503,0.3331046402454376,0.2999690473079681,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8109759092330933,0.2522535324096679,0.23989899456501,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8715677261352539,0.3161938488483429,0.2219208180904388,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.7998999357223511,0.2419967651367187,0.2303384095430374,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.6909396052360535,0.1546834856271743,0.7020742893218994,284.8547058105469,284.95001220703125,296.643310546875,293.5292053222656,297.0534362792969,296.3703308105469,284.8655700683594,1.0,0.3964063823223114,0.7260754704475403,0.7260754704475403,1.0,1.0,-2.033567428588867,0.8832558393478394,1.1503117084503174,0.4215084910392761,0.8100694417953491,0.8100694417953491,0.0,81.5252685546875,97.0,39644.171875,0.0,759.7307739257812,1.0,280.9577331542969,283.6895751953125,296.5796813964844,299.2217102050781,293.1499938964844,293.1499938964844,281.25,43462.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748966813087463,1.0,0.0,0.0,3.457866668701172,3.457890272140503,7.978289886523271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.548828125,0.0,1382.6300048828125,1895.4371337890625,0.0,2244.443603515625,0.8698371052742004,1.0,0.0,3.0,1.0,0.0
17829660,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8859583139419556,0.3385122120380401,0.3044959902763366,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8105195760726929,0.2563141882419586,0.2435451596975326,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8691918253898621,0.3192552030086517,0.2238548398017883,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.799052894115448,0.2455478608608245,0.2335190922021865,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6911592483520508,0.1575867384672165,0.7146086096763611,285.04248046875,284.95001220703125,296.6822509765625,293.5426025390625,297.0783996582031,296.385009765625,285.0415954589844,1.0,0.4026106297969818,0.7252877354621887,0.7252877354621887,1.0,1.0,-2.064572334289551,0.8976925015449524,1.1668798923492432,0.4291939437389374,0.95872962474823,0.95872962474823,0.0,84.19884490966797,100.0,39706.57421875,0.0,795.637939453125,1.0,281.2416381835937,283.8541564941406,296.51153564453125,299.0721130371094,293.1499938964844,293.1499938964844,280.95001220703125,32058.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633280754089355,1.0,0.0,0.0,3.634326696395874,3.634350061416626,8.813354384074046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.91796875,0.0,1486.437744140625,1895.4371337890625,0.0,2141.82666015625,0.8989771008491516,1.0,0.0,3.0,1.0,0.0
17829720,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8859583139419556,0.3385122120380401,0.3044959902763366,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8105195760726929,0.2563141882419586,0.2435451596975326,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8691918253898621,0.3192552030086517,0.2238548398017883,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.799052894115448,0.2455478608608245,0.2335190922021865,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6911592483520508,0.1575867384672165,0.7146086096763611,285.04248046875,284.95001220703125,296.6822509765625,293.5426025390625,297.0783996582031,296.385009765625,285.0415954589844,1.0,0.4026106297969818,0.7252877354621887,0.7252877354621887,1.0,1.0,-2.064572334289551,0.8976925015449524,1.1668798923492432,0.4291939437389374,0.95872962474823,0.95872962474823,0.0,84.19884490966797,100.0,39706.57421875,0.0,795.637939453125,1.0,281.2416381835937,283.8541564941406,296.51153564453125,299.0721130371094,293.1499938964844,293.1499938964844,280.95001220703125,32058.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633280754089355,1.0,0.0,0.0,3.634326696395874,3.634350061416626,8.813354384074046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.91796875,0.0,1486.437744140625,1895.4371337890625,0.0,2141.82666015625,0.8989771008491516,1.0,0.0,3.0,1.0,0.0
17829780,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8849639296531677,0.342911422252655,0.3088322877883911,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8099340796470642,0.2600172162055969,0.2472816705703735,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8666272759437561,0.3216728568077087,0.2257862985134124,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7980701923370361,0.2487391382455825,0.2367727607488632,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6913357377052307,0.160312995314598,0.7276906967163086,284.90155029296875,284.95001220703125,296.7215881347656,293.5563049316406,297.09796142578125,296.3899841308594,284.9069519042969,1.0,0.4089717268943786,0.7244999408721924,0.7244999408721924,1.0,1.0,-2.096210479736328,0.9124153852462769,1.1837949752807615,0.4371353983879089,0.8575319051742554,0.8575319051742554,0.0,87.04405975341797,103.0,40897.7109375,0.0,833.683837890625,1.0,280.9573974609375,283.69952392578125,296.6040954589844,299.3001708984375,293.1499938964844,293.1499938964844,281.25,38509.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774967551231384,1.0,0.0,0.0,3.5594093799591064,3.559432983398437,8.453745294900727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.0078125,0.0,1453.0120849609375,1895.4371337890625,0.0,2267.6943359375,0.8870276212692261,1.0,0.0,3.0,1.0,0.0
17829840,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8849639296531677,0.342911422252655,0.3088322877883911,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8099340796470642,0.2600172162055969,0.2472816705703735,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8666272759437561,0.3216728568077087,0.2257862985134124,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7980701923370361,0.2487391382455825,0.2367727607488632,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6913357377052307,0.160312995314598,0.7276906967163086,284.90155029296875,284.95001220703125,296.7215881347656,293.5563049316406,297.09796142578125,296.3899841308594,284.9069519042969,1.0,0.4089717268943786,0.7244999408721924,0.7244999408721924,1.0,1.0,-2.096210479736328,0.9124153852462769,1.1837949752807615,0.4371353983879089,0.8575319051742554,0.8575319051742554,0.0,87.04405975341797,103.0,40897.7109375,0.0,833.683837890625,1.0,280.9573974609375,283.69952392578125,296.6040954589844,299.3001708984375,293.1499938964844,293.1499938964844,281.25,38509.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774967551231384,1.0,0.0,0.0,3.5594093799591064,3.559432983398437,8.453745294900727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.0078125,0.0,1453.0120849609375,1895.4371337890625,0.0,2267.6943359375,0.8870276212692261,1.0,0.0,3.0,1.0,0.0
17829900,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8841569423675537,0.3454510271549225,0.3108830451965332,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8093898892402649,0.2620319128036499,0.2490813136100769,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8650686740875244,0.3231026828289032,0.2266656309366226,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7973160147666931,0.2504814565181732,0.2383245974779129,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.6911752820014954,0.1617699116468429,0.7340026497840881,285.05133056640625,284.95001220703125,296.74139404296875,293.5632629394531,297.10919189453125,296.39471435546875,285.0631103515625,1.0,0.4121261835098266,0.7241060733795166,0.7241060733795166,1.0,1.0,-2.1113321781158447,0.9194626808166504,1.191869616508484,0.4408719837665558,0.9637296199798584,0.9637296199798584,0.0,88.54578399658203,103.0,40504.3984375,0.0,852.7417602539062,1.0,281.2002258300781,283.8592834472656,296.5420227050781,299.1159362792969,293.1499938964844,293.1499938964844,281.25,33192.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717560529708862,1.0,0.0,0.0,3.624674081802368,3.624697208404541,8.766600103626843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.51416015625,0.0,1484.31298828125,1895.4371337890625,0.0,2216.4482421875,0.8999015688896179,1.0,0.0,3.0,1.0,0.0
17829960,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8845812678337097,0.3482938110828399,0.3133697509765625,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8098311424255371,0.2642542719841003,0.2511356472969055,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8646210432052612,0.3247968554496765,0.2278033792972564,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.7975699305534363,0.252420961856842,0.2401165515184402,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.6919244527816772,0.1633746176958084,0.7410858869552612,285.0767517089844,284.95001220703125,296.76129150390625,293.5702819824219,297.12213134765625,296.40252685546875,285.0761108398437,1.0,0.4153712391853332,0.7235773801803589,0.7235773801803589,1.0,1.0,-2.1288094520568848,0.9275895357131958,1.2012200355529783,0.4451715052127838,1.0,1.0,0.0,89.80731964111328,106.0,40934.0859375,0.0,873.3512573242188,1.0,281.2427062988281,283.860595703125,296.556640625,299.1899719238281,293.1499938964844,293.1499938964844,280.95001220703125,31503.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703850269317627,1.0,0.0,0.0,3.738336563110352,3.738360643386841,9.325026439910288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.359375,0.0,1599.231689453125,1895.4371337890625,0.0,2204.258056640625,0.9218963980674744,1.0,0.0,3.0,1.0,0.0
17830020,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8847648501396179,0.3507567644119262,0.3158663511276245,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8101382851600647,0.2663505971431732,0.2532743215560913,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8639755845069885,0.3262214362621307,0.2289637774229049,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.7976805567741394,0.2542289793491363,0.2419803738594055,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6925856471061707,0.1649201214313507,0.7485411167144775,284.9302673339844,284.95001220703125,296.7821044921875,293.5776672363281,297.133056640625,296.4061584472656,284.91796875,1.0,0.4187866449356079,0.7230275869369507,0.7230275869369507,1.0,1.0,-2.146965503692627,0.9360193610191344,1.2109462022781372,0.4496812522411346,0.9388294219970704,0.9388294219970704,0.0,91.19807434082033,106.0,42218.83984375,0.0,895.367919921875,1.0,280.9922790527344,283.6778869628906,296.6420593261719,299.4461364746094,293.1499938964844,293.1499938964844,280.95001220703125,33909.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811052203178406,1.0,0.0,0.0,3.778067827224731,3.778092861175537,9.524294455331984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.568359375,0.0,1664.1832275390625,1895.4371337890625,0.0,2300.06884765625,0.9312154054641724,1.0,0.0,3.0,1.0,0.0
17830080,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8836789727210999,0.3526703119277954,0.3177151679992676,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8094455599784851,0.2680752277374267,0.2550116181373596,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8622848391532898,0.3272360563278198,0.2297717779874801,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7967791557312012,0.2556892037391662,0.2434697151184082,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6922904253005981,0.1662005186080932,0.7547298073768616,284.9062805175781,284.95001220703125,296.8014221191406,293.5845642089844,297.1409912109375,296.4054870605469,284.90869140625,1.0,0.4218725860118866,0.7225200533866882,0.7225200533866882,1.0,1.0,-2.1614673137664795,0.9427313208580016,1.2187360525131226,0.4532656669616699,0.9090935587882996,0.9090935587882996,0.0,92.76564025878906,109.0,42385.828125,0.0,914.8705444335938,1.0,280.9573059082031,283.6676025390625,296.6444091796875,299.4317626953125,293.1499938964844,293.1499938964844,280.6499938964844,36708.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870529294013977,1.0,0.0,0.0,3.7359116077423096,3.7359366416931152,9.312932434113464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.7939453125,0.0,1636.29345703125,1895.4371337890625,0.0,2353.689697265625,0.9246381521224976,1.0,0.0,3.0,1.0,0.0
17830140,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8809924721717834,0.3567200005054474,0.3213666081428528,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8075674176216125,0.2716260552406311,0.2584462761878967,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8583521246910095,0.3293030858039856,0.2312674522399902,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.794459342956543,0.2586687803268432,0.2463745325803756,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6912055611610413,0.1687946170568466,0.7668660879135132,284.8727722167969,284.95001220703125,296.8418884277344,293.59912109375,297.15789794921875,296.40435791015625,284.8814392089844,1.0,0.4281438589096069,0.7214627861976624,0.7214627861976624,1.0,1.0,-2.18984055519104,0.9558561444282532,1.2339844703674316,0.4602019190788269,0.8181466460227966,0.8181466460227966,0.0,96.15008544921876,112.0,43055.65625,0.0,954.8896484375,1.0,280.6579895019531,283.6272888183594,296.6441650390625,299.4901428222656,293.1499938964844,293.1499938964844,280.95001220703125,42320.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997307181358337,1.0,0.0,0.0,3.458349704742432,3.458373069763184,7.980518716976803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.3056640625,0.0,1375.0262451171875,1895.4371337890625,0.0,2468.963134765625,0.8691281676292419,1.0,0.0,3.0,1.0,0.0
17830200,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8809924721717834,0.3567200005054474,0.3213666081428528,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8075674176216125,0.2716260552406311,0.2584462761878967,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8583521246910095,0.3293030858039856,0.2312674522399902,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.794459342956543,0.2586687803268432,0.2463745325803756,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6912055611610413,0.1687946170568466,0.7668660879135132,284.8727722167969,284.95001220703125,296.8418884277344,293.59912109375,297.15789794921875,296.40435791015625,284.8814392089844,1.0,0.4281438589096069,0.7214627861976624,0.7214627861976624,1.0,1.0,-2.18984055519104,0.9558561444282532,1.2339844703674316,0.4602019190788269,0.8181466460227966,0.8181466460227966,0.0,96.15008544921876,112.0,43055.65625,0.0,954.8896484375,1.0,280.6579895019531,283.6272888183594,296.6441650390625,299.4901428222656,293.1499938964844,293.1499938964844,280.95001220703125,42320.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997307181358337,1.0,0.0,0.0,3.458349704742432,3.458373069763184,7.980518716976803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.3056640625,0.0,1375.0262451171875,1895.4371337890625,0.0,2468.963134765625,0.8691281676292419,1.0,0.0,3.0,1.0,0.0
17830260,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8815829157829285,0.3624037802219391,0.3261582255363464,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8083161115646362,0.2761277854442596,0.2625106573104858,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8573293685913086,0.332638680934906,0.2334044426679611,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7947908639907837,0.2625426054000854,0.2498603165149688,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.6924688816070557,0.1720065772533416,0.7807632684707642,285.0445556640625,284.95001220703125,296.8827819824219,293.61395263671875,297.1830749511719,296.4176940917969,285.04345703125,1.0,0.4345390498638153,0.7201792001724243,0.7201792001724243,1.0,1.0,-2.22391676902771,0.971637487411499,1.2522794008255005,0.4684291183948517,0.9618796110153198,0.9618796110153198,0.0,98.8069839477539,115.0,43181.2578125,0.0,998.85400390625,1.0,280.9419250488281,283.7796325683594,296.58758544921875,299.3569641113281,293.1499938964844,293.1499938964844,280.6499938964844,31937.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894322872161865,1.0,0.0,0.0,3.639087200164795,3.639110565185547,8.836458391670021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.9716796875,0.0,1490.7579345703125,1895.4371337890625,0.0,2375.225830078125,0.8999226093292236,1.0,0.0,3.0,1.0,0.0
17830320,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8815829157829285,0.3624037802219391,0.3261582255363464,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8083161115646362,0.2761277854442596,0.2625106573104858,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8573293685913086,0.332638680934906,0.2334044426679611,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7947908639907837,0.2625426054000854,0.2498603165149688,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.6924688816070557,0.1720065772533416,0.7807632684707642,285.0445556640625,284.95001220703125,296.8827819824219,293.61395263671875,297.1830749511719,296.4176940917969,285.04345703125,1.0,0.4345390498638153,0.7201792001724243,0.7201792001724243,1.0,1.0,-2.22391676902771,0.971637487411499,1.2522794008255005,0.4684291183948517,0.9618796110153198,0.9618796110153198,0.0,98.8069839477539,115.0,43181.2578125,0.0,998.85400390625,1.0,280.9419250488281,283.7796325683594,296.58758544921875,299.3569641113281,293.1499938964844,293.1499938964844,280.6499938964844,31937.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894322872161865,1.0,0.0,0.0,3.639087200164795,3.639110565185547,8.836458391670021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.9716796875,0.0,1490.7579345703125,1895.4371337890625,0.0,2375.225830078125,0.8999226093292236,1.0,0.0,3.0,1.0,0.0
17830380,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.88145911693573,0.3669736981391907,0.3306523859500885,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8086841702461243,0.2801997065544128,0.2666017711162567,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8558623194694519,0.3352653384208679,0.2354815900325775,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7947465181350708,0.265995979309082,0.2533663511276245,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6934562921524048,0.1749877333641052,0.79502272605896,284.90869140625,284.95001220703125,296.92401123046875,293.62908935546875,297.2025756835937,296.4206848144531,284.9133605957031,1.0,0.4410696029663086,0.718895673751831,0.718895673751831,1.0,1.0,-2.2580676078796387,0.9874247908592224,1.270642876625061,0.4767695963382721,0.8659867644309998,0.8659867644309998,0.0,101.7047119140625,118.0,44480.66015625,0.0,1045.0111083984375,1.0,280.6573791503906,283.6264343261719,296.6766662597656,299.5904235839844,293.1499938964844,293.1499938964844,280.95001220703125,38011.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034617304801941,1.0,0.0,0.0,3.576534986495972,3.5765585899353027,8.535288884559122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.83740234375,0.0,1467.7056884765625,1895.4371337890625,0.0,2503.1171875,0.8905345797538757,1.0,0.0,3.0,1.0,0.0
17830440,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.88145911693573,0.3669736981391907,0.3306523859500885,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8086841702461243,0.2801997065544128,0.2666017711162567,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8558623194694519,0.3352653384208679,0.2354815900325775,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7947465181350708,0.265995979309082,0.2533663511276245,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6934562921524048,0.1749877333641052,0.79502272605896,284.90869140625,284.95001220703125,296.92401123046875,293.62908935546875,297.2025756835937,296.4206848144531,284.9133605957031,1.0,0.4410696029663086,0.718895673751831,0.718895673751831,1.0,1.0,-2.2580676078796387,0.9874247908592224,1.270642876625061,0.4767695963382721,0.8659867644309998,0.8659867644309998,0.0,101.7047119140625,118.0,44480.66015625,0.0,1045.0111083984375,1.0,280.6573791503906,283.6264343261719,296.6766662597656,299.5904235839844,293.1499938964844,293.1499938964844,280.95001220703125,38011.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034617304801941,1.0,0.0,0.0,3.576534986495972,3.5765585899353027,8.535288884559122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.83740234375,0.0,1467.7056884765625,1895.4371337890625,0.0,2503.1171875,0.8905345797538757,1.0,0.0,3.0,1.0,0.0
17830500,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8811300992965698,0.3696298003196716,0.3327921330928802,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8086392879486084,0.2824106514453888,0.2685763835906982,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.854888379573822,0.3368138074874878,0.2364383786916732,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7944867014884949,0.2678791880607605,0.2550425231456756,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6937172412872314,0.1765768378973007,0.8018920421600342,285.054443359375,284.95001220703125,296.9447937011719,293.6367492675781,297.21392822265625,296.4247131347656,285.0642395019531,1.0,0.4442992806434631,0.7182539105415344,0.7182539105415344,1.0,1.0,-2.2744202613830566,0.994987964630127,1.2794322967529297,0.4806887805461883,0.9715719819068908,0.9715719819068908,0.0,103.22511291503906,118.0,44097.8515625,0.0,1068.068359375,1.0,280.9007568359375,283.7808837890625,296.61871337890625,299.4092102050781,293.1499938964844,293.1499938964844,280.95001220703125,32994.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981998324394226,1.0,0.0,0.0,3.645557641983032,3.6455812454223633,8.867909286891518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.6513671875,0.0,1505.769775390625,1895.4371337890625,0.0,2454.97802734375,0.90427428483963,1.0,0.0,3.0,1.0,0.0
17830560,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8819475769996643,0.3725776672363281,0.3353773653507232,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8095170259475708,0.2848261296749115,0.2708121836185455,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8549183011054993,0.3386148512363434,0.2376531958580017,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7951651215553284,0.2699559330940246,0.2569634914398193,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.6948280334472656,0.1783134192228317,0.8095568418502808,285.0746459960937,284.95001220703125,296.96563720703125,293.6444702148437,297.22686767578125,296.43170166015625,285.0743103027344,1.0,0.4476242363452911,0.7174764275550842,0.7174764275550842,1.0,1.0,-2.293182373046875,1.00365149974823,1.289530873298645,0.4851777553558349,1.0,1.0,0.0,104.48175811767578,121.0,44553.76171875,0.0,1092.97802734375,1.0,280.9426574707031,283.7809143066406,296.63482666015625,299.4877319335937,293.1499938964844,293.1499938964844,280.6499938964844,31712.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972765564918518,1.0,0.0,0.0,3.752586841583252,3.752610921859741,9.396254085913824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.35986328125,0.0,1617.343994140625,1895.4371337890625,0.0,2446.551513671875,0.9251422882080078,1.0,0.0,3.0,1.0,0.0
17830620,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8818082213401794,0.3771065175533294,0.3398604691028595,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8099595308303833,0.2889907956123352,0.2750146985054016,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8535431623458862,0.3412466645240783,0.2397521436214447,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.795189619064331,0.2734615206718445,0.2605424523353576,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6958718299865723,0.1813637912273407,0.8242301940917969,284.9111022949219,284.95001220703125,297.00762939453125,293.66015625,297.24578857421875,296.43292236328125,284.91339111328125,1.0,0.4542641639709472,0.7159214019775391,0.7159214019775391,1.0,1.0,-2.3280680179595947,1.019688606262207,1.308379292488098,0.4935702085494995,0.9166128635406494,0.9166128635406494,0.0,107.48902893066406,124.0,46112.296875,0.0,1142.90087890625,1.0,280.6571960449219,283.59234619140625,296.717529296875,299.7318725585937,293.1499938964844,293.1499938964844,280.3500061035156,36506.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132470846176147,1.0,0.0,0.0,3.7533111572265625,3.753336191177368,9.39988240133971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.42236328125,0.0,1655.0711669921875,1895.4371337890625,0.0,2593.126953125,0.9284873008728028,1.0,0.0,3.0,1.0,0.0
17830680,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8818082213401794,0.3771065175533294,0.3398604691028595,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8099595308303833,0.2889907956123352,0.2750146985054016,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8535431623458862,0.3412466645240783,0.2397521436214447,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.795189619064331,0.2734615206718445,0.2605424523353576,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6958718299865723,0.1813637912273407,0.8242301940917969,284.9111022949219,284.95001220703125,297.00762939453125,293.66015625,297.24578857421875,296.43292236328125,284.91339111328125,1.0,0.4542641639709472,0.7159214019775391,0.7159214019775391,1.0,1.0,-2.3280680179595947,1.019688606262207,1.308379292488098,0.4935702085494995,0.9166128635406494,0.9166128635406494,0.0,107.48902893066406,124.0,46112.296875,0.0,1142.90087890625,1.0,280.6571960449219,283.59234619140625,296.717529296875,299.7318725585937,293.1499938964844,293.1499938964844,280.3500061035156,36506.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132470846176147,1.0,0.0,0.0,3.7533111572265625,3.753336191177368,9.39988240133971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.42236328125,0.0,1655.0711669921875,1895.4371337890625,0.0,2593.126953125,0.9284873008728028,1.0,0.0,3.0,1.0,0.0
17830740,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8799890279769897,0.3813159167766571,0.3436441123485565,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8089944124221802,0.2928789854049682,0.27876016497612,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8506872057914734,0.34351646900177,0.2413834035396576,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7937575578689575,0.2766696512699127,0.26365727186203,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6955169439315796,0.1841631233692169,0.837273120880127,284.8794860839844,284.95001220703125,297.04998779296875,293.6761169433594,297.26287841796875,296.4303894042969,284.8863525390625,1.0,0.4606409668922424,0.7143663763999939,0.7143663763999939,1.0,1.0,-2.358481884002685,1.033603549003601,1.324878215789795,0.5007466673851013,0.8308753967285156,0.8308753967285156,0.0,110.93206024169922,127.0,46868.66015625,0.0,1190.8111572265625,1.0,280.3578491210937,283.5469665527344,296.7184753417969,299.79638671875,293.1499938964844,293.1499938964844,280.6499938964844,41486.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251662850379944,1.0,0.0,0.0,3.507021188735962,3.507044792175293,8.206728239201766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.20068359375,0.0,1419.2828369140625,1895.4371337890625,0.0,2703.496337890625,0.8789645433425903,1.0,0.0,3.0,1.0,0.0
17830800,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8799890279769897,0.3813159167766571,0.3436441123485565,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8089944124221802,0.2928789854049682,0.27876016497612,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8506872057914734,0.34351646900177,0.2413834035396576,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7937575578689575,0.2766696512699127,0.26365727186203,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6955169439315796,0.1841631233692169,0.837273120880127,284.8794860839844,284.95001220703125,297.04998779296875,293.6761169433594,297.26287841796875,296.4303894042969,284.8863525390625,1.0,0.4606409668922424,0.7143663763999939,0.7143663763999939,1.0,1.0,-2.358481884002685,1.033603549003601,1.324878215789795,0.5007466673851013,0.8308753967285156,0.8308753967285156,0.0,110.93206024169922,127.0,46868.66015625,0.0,1190.8111572265625,1.0,280.3578491210937,283.5469665527344,296.7184753417969,299.79638671875,293.1499938964844,293.1499938964844,280.6499938964844,41486.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251662850379944,1.0,0.0,0.0,3.507021188735962,3.507044792175293,8.206728239201766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.20068359375,0.0,1419.2828369140625,1895.4371337890625,0.0,2703.496337890625,0.8789645433425903,1.0,0.0,3.0,1.0,0.0
17830860,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8806073665618896,0.3868797421455383,0.3484408855438232,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8098573088645935,0.297413557767868,0.282979667186737,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8498837351799011,0.3467337787151336,0.2435332238674163,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7941685318946838,0.2804578840732574,0.2671890556812286,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.6966941952705383,0.1872534453868866,0.8512501120567322,285.04327392578125,284.95001220703125,297.0945739746094,293.6929016113281,297.2873840332031,296.4393615722656,285.0421447753906,1.0,0.467068076133728,0.712592601776123,0.712592601776123,1.0,1.0,-2.392925500869751,1.0493571758270264,1.3435683250427246,0.5087962746620178,0.9711706638336182,0.9711706638336182,0.0,113.7799301147461,115.0,46974.796875,0.0,1242.1199951171875,1.0,280.6423034667969,283.6961364746094,296.6699523925781,299.6709899902344,293.1499938964844,293.1499938964844,280.3500061035156,32105.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157958388328552,1.0,0.0,0.0,3.6786022186279297,3.6786258220672607,9.029401439875072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.0556640625,0.0,1535.85693359375,1895.4371337890625,0.0,2616.66552734375,0.9088932871818542,1.0,0.0,3.0,1.0,0.0
17830920,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8806073665618896,0.3868797421455383,0.3484408855438232,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8098573088645935,0.297413557767868,0.282979667186737,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8498837351799011,0.3467337787151336,0.2435332238674163,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7941685318946838,0.2804578840732574,0.2671890556812286,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.6966941952705383,0.1872534453868866,0.8512501120567322,285.04327392578125,284.95001220703125,297.0945739746094,293.6929016113281,297.2873840332031,296.4393615722656,285.0421447753906,1.0,0.467068076133728,0.712592601776123,0.712592601776123,1.0,1.0,-2.392925500869751,1.0493571758270264,1.3435683250427246,0.5087962746620178,0.9711706638336182,0.9711706638336182,0.0,113.7799301147461,115.0,46974.796875,0.0,1242.1199951171875,1.0,280.6423034667969,283.6961364746094,296.6699523925781,299.6709899902344,293.1499938964844,293.1499938964844,280.3500061035156,32105.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157958388328552,1.0,0.0,0.0,3.6786022186279297,3.6786258220672607,9.029401439875072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.0556640625,0.0,1535.85693359375,1895.4371337890625,0.0,2616.66552734375,0.9088932871818542,1.0,0.0,3.0,1.0,0.0
17830980,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8898941874504089,0.390851616859436,0.3522974550724029,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.818256139755249,0.3009923994541168,0.2865177989006042,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8571386337280273,0.3487650454044342,0.2451197504997253,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8024568557739258,0.2833017110824585,0.270032674074173,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7047085165977478,0.1895429342985153,0.8620641827583313,284.9066162109375,284.95001220703125,297.1430053710937,293.71099853515625,297.3056030273437,296.4341125488281,284.9104309082031,1.0,0.4685166478157043,0.7108188271522522,0.7108188271522522,1.0,1.0,-2.4201338291168213,1.0616190433502195,1.358514666557312,0.5151386857032776,0.8730034828186035,0.8730034828186035,0.0,111.6934051513672,103.0,48206.2734375,0.0,1265.6866455078125,1.0,280.35711669921875,283.5416259765625,296.7540588378906,299.8995666503906,293.1499938964844,293.1499938964844,280.6499938964844,38001.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288279175758362,1.0,0.0,0.0,3.61469030380249,3.6147141456604,8.718373010196956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.4931640625,0.0,1509.071044921875,1895.4371337890625,0.0,2737.537109375,0.8989944458007812,1.0,0.0,3.0,1.0,0.0
17831040,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8898941874504089,0.390851616859436,0.3522974550724029,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.818256139755249,0.3009923994541168,0.2865177989006042,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8571386337280273,0.3487650454044342,0.2451197504997253,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8024568557739258,0.2833017110824585,0.270032674074173,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7047085165977478,0.1895429342985153,0.8620641827583313,284.9066162109375,284.95001220703125,297.1430053710937,293.71099853515625,297.3056030273437,296.4341125488281,284.9104309082031,1.0,0.4685166478157043,0.7108188271522522,0.7108188271522522,1.0,1.0,-2.4201338291168213,1.0616190433502195,1.358514666557312,0.5151386857032776,0.8730034828186035,0.8730034828186035,0.0,111.6934051513672,103.0,48206.2734375,0.0,1265.6866455078125,1.0,280.35711669921875,283.5416259765625,296.7540588378906,299.8995666503906,293.1499938964844,293.1499938964844,280.6499938964844,38001.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288279175758362,1.0,0.0,0.0,3.61469030380249,3.6147141456604,8.718373010196956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.4931640625,0.0,1509.071044921875,1895.4371337890625,0.0,2737.537109375,0.8989944458007812,1.0,0.0,3.0,1.0,0.0
17831100,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8974198698997498,0.3931911587715149,0.3540027737617492,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8246824741363525,0.3028762638568878,0.2880472242832184,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8634182810783386,0.3499464094638824,0.2457209080457687,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8090216517448425,0.2847895324230194,0.2712043225765228,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.710777223110199,0.1906703859567642,0.8662765622138977,285.0473327636719,284.95001220703125,297.1685485839844,293.7204895019531,297.3168029785156,296.4339904785156,285.05517578125,1.0,0.4680148959159851,0.7099319696426392,0.7099319696426392,1.0,1.0,-2.4312078952789307,1.066559672355652,1.3646482229232788,0.5175767540931702,0.9740492701530457,0.9740492701530457,0.0,109.20700073242188,103.0,47705.56640625,0.0,1268.6197509765625,1.0,280.6015930175781,283.69244384765625,296.6994934082031,299.7129821777344,293.1499938964844,293.1499938964844,280.6499938964844,33274.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233288526535034,1.0,0.0,0.0,3.6771178245544434,3.6771416664123535,9.022115250445496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.234375,0.0,1543.0042724609375,1895.4371337890625,0.0,2686.436279296875,0.9114350080490112,1.0,0.0,3.0,1.0,0.0
17831160,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9082252979278564,0.3957917988300323,0.3561190068721771,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8335208892822266,0.3049183487892151,0.2897718250751495,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8725951313972473,0.3513305783271789,0.246528759598732,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8177475929260254,0.2864183485507965,0.2725466191768646,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.718654990196228,0.1918853521347046,0.8708810806274414,285.05938720703125,284.95001220703125,297.1949462890625,293.7302551269531,297.32989501953125,296.4367370605469,285.05816650390625,1.0,0.4670271873474121,0.7089993953704834,0.7089993953704834,1.0,1.0,-2.4439356327056885,1.0722650289535522,1.371670484542847,0.5204139947891235,1.0,1.0,0.0,105.72393798828124,91.0,48074.4609375,0.0,1269.3953857421875,1.0,280.643310546875,283.688720703125,296.7162170410156,299.7882080078125,293.1499938964844,293.1499938964844,280.3500061035156,32057.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219693303108215,1.0,0.0,0.0,3.7746329307556152,3.774657487869263,9.506983360552112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.43408203125,0.0,1645.7965087890625,1895.4371337890625,0.0,2673.823486328125,0.9303964376449584,1.0,0.0,3.0,1.0,0.0
17831220,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9245654344558716,0.3981650471687317,0.3583995103836059,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8459957838058472,0.3069849610328674,0.2917124629020691,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8857030868530273,0.3524712026119232,0.2473676055669784,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8295390009880066,0.2879995703697204,0.2740249633789062,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7290802001953125,0.1930737644433975,0.8758997917175293,284.89678955078125,284.95001220703125,297.2276611328125,293.7423095703125,297.342529296875,296.4337158203125,284.8919372558594,1.0,0.465265542268753,0.7078803181648254,0.7078803181648254,1.0,1.0,-2.457825899124145,1.0784310102462769,1.3793948888778689,0.523533046245575,0.9166335463523864,0.9166335463523864,0.0,100.98368072509766,91.0,49319.078125,0.0,1266.287109375,1.0,280.3807067871094,283.5012512207031,296.79852294921875,300.03936767578125,293.1499938964844,293.1499938964844,280.3500061035156,35686.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322389721870422,1.0,0.0,0.0,3.785519599914551,3.785544872283936,9.561902061250294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.462890625,0.0,1686.8006591796875,1895.4371337890625,0.0,2769.298095703125,0.9338948130607604,1.0,0.0,3.0,1.0,0.0
