time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9361730217933656,0.3995104134082794,0.3595029413700104,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8549313545227051,0.3081942498683929,0.2927552759647369,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8949509859085083,0.3530209064483642,0.2476831972599029,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8377848267555237,0.2888835668563843,0.2747650742530823,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7362766265869141,0.1937248855829239,0.8783701658248901,284.898681640625,284.95001220703125,297.2500915527344,293.75054931640625,297.3498840332031,296.42926025390625,284.901123046875,1.0,0.4637214839458465,0.7071342468261719,0.7071342468261719,1.0,1.0,-2.464643239974976,1.0813804864883425,1.3832626342773438,0.5249761343002319,0.9024358987808228,0.9024358987808228,0.0,97.73546600341795,79.0,49345.09765625,0.0,1260.867919921875,1.0,280.3570251464844,283.50897216796875,296.7952575683594,300.0135498046875,293.1499938964844,293.1499938964844,280.04998779296875,37416.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353077173233032,1.0,0.0,0.0,3.739500761032105,3.73952579498291,9.330835268883676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.7109375,0.0,1645.90185546875,1895.4371337890625,0.0,2797.907958984375,0.926156759262085,1.0,0.0,3.0,1.0,0.0
17831340,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9694424867630004,0.40297931432724,0.3621527850627899,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8833365440368652,0.3111648857593536,0.295160710811615,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9256104826927184,0.3543694615364074,0.2483167946338653,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8639765381813049,0.2910116314888,0.2763898074626922,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7589326500892639,0.1952267289161682,0.8834102153778076,284.88189697265625,284.95001220703125,297.3081359863281,293.7716979980469,297.3699645996094,296.4195556640625,284.88690185546875,1.0,0.4589431881904602,0.7052691578865051,0.7052691578865051,1.0,1.0,-2.4794857501983643,1.0877114534378052,1.3917741775512695,0.5279454588890076,0.8233467936515808,0.8233467936515808,0.0,88.69847106933594,67.0,49746.1875,0.0,1240.6429443359375,1.0,280.05816650390625,283.4787902832031,296.7977600097656,300.0562438964844,293.1499938964844,293.1499938964844,280.3500061035156,41661.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437439799308777,1.0,0.0,0.0,3.472520589828491,3.472543954849243,8.046054063015617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.5107421875,0.0,1384.8304443359375,1895.4371337890625,0.0,2876.71435546875,0.8716405034065247,1.0,0.0,3.0,1.0,0.0
17831400,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9694424867630004,0.40297931432724,0.3621527850627899,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8833365440368652,0.3111648857593536,0.295160710811615,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9256104826927184,0.3543694615364074,0.2483167946338653,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8639765381813049,0.2910116314888,0.2763898074626922,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7589326500892639,0.1952267289161682,0.8834102153778076,284.88189697265625,284.95001220703125,297.3081359863281,293.7716979980469,297.3699645996094,296.4195556640625,284.88690185546875,1.0,0.4589431881904602,0.7052691578865051,0.7052691578865051,1.0,1.0,-2.4794857501983643,1.0877114534378052,1.3917741775512695,0.5279454588890076,0.8233467936515808,0.8233467936515808,0.0,88.69847106933594,67.0,49746.1875,0.0,1240.6429443359375,1.0,280.05816650390625,283.4787902832031,296.7977600097656,300.0562438964844,293.1499938964844,293.1499938964844,280.3500061035156,41661.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437439799308777,1.0,0.0,0.0,3.472520589828491,3.472543954849243,8.046054063015617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.5107421875,0.0,1384.8304443359375,1895.4371337890625,0.0,2876.71435546875,0.8716405034065247,1.0,0.0,3.0,1.0,0.0
17831460,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.4081118106842041,0.3561151325702667,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9283902645111084,0.3150186836719513,0.2981596291065216,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.971545934677124,0.3568689227104187,0.2495524138212204,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9047774076461792,0.2939489483833313,0.2785407602787018,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7943899035453796,0.1972665339708328,0.8898651599884033,285.0202941894531,284.95001220703125,297.36871337890625,293.7935485839844,297.3997497558594,296.4251403808594,285.0191955566406,1.0,0.453434944152832,0.7035270929336548,0.7035270929336548,1.0,1.0,-2.4969375133514404,1.0953547954559326,1.4015828371047974,0.5313971042633057,0.9400334358215332,0.9400334358215332,0.0,78.30946350097656,70.0,49576.3828125,0.0,1213.0010986328125,1.0,280.3411865234375,283.61212158203125,296.76220703125,299.92694091796875,293.1499938964844,293.1499938964844,280.04998779296875,32807.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327832221984863,1.0,0.0,0.0,3.62342381477356,3.623446941375733,8.760553669162618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.1376953125,0.0,1480.0894775390625,1895.4371337890625,0.0,2774.369384765625,0.8971723914146423,1.0,0.0,3.0,1.0,0.0
17831520,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.4081118106842041,0.3561151325702667,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9283902645111084,0.3150186836719513,0.2981596291065216,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.971545934677124,0.3568689227104187,0.2495524138212204,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9047774076461792,0.2939489483833313,0.2785407602787018,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7943899035453796,0.1972665339708328,0.8898651599884033,285.0202941894531,284.95001220703125,297.36871337890625,293.7935485839844,297.3997497558594,296.4251403808594,285.0191955566406,1.0,0.453434944152832,0.7035270929336548,0.7035270929336548,1.0,1.0,-2.4969375133514404,1.0953547954559326,1.4015828371047974,0.5313971042633057,0.9400334358215332,0.9400334358215332,0.0,78.30946350097656,70.0,49576.3828125,0.0,1213.0010986328125,1.0,280.3411865234375,283.61212158203125,296.76220703125,299.92694091796875,293.1499938964844,293.1499938964844,280.04998779296875,32807.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327832221984863,1.0,0.0,0.0,3.62342381477356,3.623446941375733,8.760553669162618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.1376953125,0.0,1480.0894775390625,1895.4371337890625,0.0,2774.369384765625,0.8971723914146423,1.0,0.0,3.0,1.0,0.0
17831580,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.96646910905838,0.4182189404964447,0.3738617599010467,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.8782522678375244,0.3198294937610626,0.3023819327354431,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.9159772992134094,0.3608908951282501,0.2518356144428253,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8578571677207947,0.297736257314682,0.2818566262722015,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7533025741577148,0.1983174234628677,0.8996791839599609,284.8167419433594,284.95001220703125,297.4315185546875,293.8160095214844,297.4537353515625,296.47076416015625,284.7702331542969,1.0,0.4454040229320526,0.7017850279808044,0.7017850279808044,1.0,1.0,-2.3472096920013428,1.030096411705017,1.317113161087036,0.46293506026268,0.7706420421600342,0.7706420421600342,0.0,87.24727630615234,73.0,47245.85546875,0.0,1168.794677734375,1.0,280.0585632324219,283.39324951171875,296.8295288085937,300.0418395996094,293.1499938964844,293.1499938964844,280.3500061035156,43639.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405570387840271,1.0,0.0,0.0,3.391415596008301,3.3914384841918945,7.674591984141443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.8759765625,0.0,1317.1695556640625,1895.4371337890625,0.0,2846.919921875,0.8539097309112549,1.0,0.0,3.0,1.0,0.0
17831640,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.96646910905838,0.4182189404964447,0.3738617599010467,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.8782522678375244,0.3198294937610626,0.3023819327354431,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.9159772992134094,0.3608908951282501,0.2518356144428253,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8578571677207947,0.297736257314682,0.2818566262722015,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7533025741577148,0.1983174234628677,0.8996791839599609,284.8167419433594,284.95001220703125,297.4315185546875,293.8160095214844,297.4537353515625,296.47076416015625,284.7702331542969,1.0,0.4454040229320526,0.7017850279808044,0.7017850279808044,1.0,1.0,-2.3472096920013428,1.030096411705017,1.317113161087036,0.46293506026268,0.7706420421600342,0.7706420421600342,0.0,87.24727630615234,73.0,47245.85546875,0.0,1168.794677734375,1.0,280.0585632324219,283.39324951171875,296.8295288085937,300.0418395996094,293.1499938964844,293.1499938964844,280.3500061035156,43639.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405570387840271,1.0,0.0,0.0,3.391415596008301,3.3914384841918945,7.674591984141443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.8759765625,0.0,1317.1695556640625,1895.4371337890625,0.0,2846.919921875,0.8539097309112549,1.0,0.0,3.0,1.0,0.0
17831700,297.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.42878258228302,0.3306282758712768,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9616804122924804,0.3216715157032013,0.3042346239089966,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9963778257369996,0.363003671169281,0.2532780766487121,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9365845918655396,0.2988638579845428,0.2831555604934692,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8172997832298279,0.1995339840650558,0.8994736075401306,285.0082397460937,284.95001220703125,297.4636535644531,293.8274230957031,297.48321533203125,296.4980163574219,284.95233154296875,1.0,0.4481441676616668,0.7009140253067017,0.7009140253067017,1.0,1.0,-2.4669227600097656,1.090564489364624,1.3763582706451416,0.4719532430171966,0.9003919363021851,0.9003919363021851,0.0,69.63300323486328,73.0,48559.6171875,0.0,1154.2581787109375,1.0,280.2942199707031,283.5522766113281,296.7660522460937,299.8327331542969,293.1499938964844,293.1499938964844,280.3500061035156,31854.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299416303634644,1.0,0.0,0.0,3.50025486946106,3.500276803970337,8.175092034434783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.82568359375,0.0,1343.1190185546875,1895.4371337890625,0.0,2747.902587890625,0.8707583546638489,1.0,0.0,3.0,1.0,0.0
17831760,297.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9990000128746032,0.433173656463623,0.3254300653934479,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.9685720205307008,0.323208212852478,0.3058618605136871,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9990000128746032,0.3634121119976043,0.2530142068862915,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9436769485473632,0.3000759184360504,0.2842608690261841,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8228409886360168,0.2008903324604034,0.9046229124069214,285.068115234375,284.95001220703125,297.4962463378906,293.8388977050781,297.5116271972656,296.5248107910156,285.06451416015625,1.0,0.4481026828289032,0.7013278007507324,0.7013278007507324,1.0,1.0,-2.488811731338501,1.0905784368515017,1.3982332944869995,0.5283926129341125,0.9673582315444946,0.9673582315444946,0.0,71.84354400634766,93.0,49489.4296875,0.0,1180.3944091796875,1.0,280.34033203125,283.6488647460937,296.79803466796875,299.9293212890625,293.1499938964844,293.1499938964844,280.04998779296875,31072.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263944983482361,1.0,0.0,0.0,3.583070516586304,3.58309292793274,8.566511269236798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.98828125,0.0,1423.7794189453125,1895.4371337890625,0.0,2714.908203125,0.8876022100448608,1.0,0.0,3.0,1.0,0.0
17831820,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.4384856820106506,0.3372552990913391,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9593361020088196,0.3254320621490478,0.3081657588481903,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9926775693893432,0.3636029362678528,0.2545628547668457,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9329129457473756,0.3015800416469574,0.2859174311161041,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8159710764884949,0.2024031430482864,0.9128167033195496,284.91314697265625,284.95001220703125,297.5545349121094,293.8593139648437,297.5330505371094,296.5174865722656,284.9179077148437,1.0,0.4553422331809997,0.7020564675331116,0.7020564675331116,1.0,1.0,-2.51944899559021,1.1055015325546265,1.4139474630355835,0.5359879732131958,0.8674126267433167,0.8674126267433167,0.0,75.14995574951172,93.0,50858.71875,0.0,1231.1541748046875,1.0,280.0619812011719,283.4794921875,296.9068603515625,300.2132873535156,293.1499938964844,293.1499938964844,280.04998779296875,37313.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392241597175598,1.0,0.0,0.0,3.553086757659912,3.553110122680664,8.423739927820861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.591796875,0.0,1437.56396484375,1895.4371337890625,0.0,2834.467529296875,0.8845445513725281,1.0,0.0,3.0,1.0,0.0
17831880,297.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.4388641715049743,0.3402745425701141,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.956649363040924,0.3257523775100708,0.3084668219089508,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9903924465179444,0.3636586368083954,0.2545886933803558,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.92994225025177,0.3017900288105011,0.2861210703849792,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8139138221740723,0.2025828212499618,0.9137400388717652,284.9232482910156,284.95001220703125,297.5625305175781,293.86212158203125,297.5349426269531,296.5145874023437,284.9270935058594,1.0,0.456694632768631,0.7021552920341492,0.7021552920341492,1.0,1.0,-2.5248255729675293,1.108102321624756,1.4167232513427734,0.5373400449752808,0.8717256784439087,0.8717256784439087,0.0,75.93179321289062,113.0,50964.98828125,0.0,1241.0447998046875,1.0,280.0580139160156,283.48590087890625,296.90582275390625,300.2115783691406,293.1499938964844,293.1499938964844,280.3500061035156,37010.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399182558059692,1.0,0.0,0.0,3.5510048866271973,3.55102801322937,8.413870773438248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.1201171875,0.0,1433.1510009765625,1895.4371337890625,0.0,2840.951416015625,0.8842645883560181,1.0,0.0,3.0,1.0,0.0
17831940,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9990000128746032,0.4399042725563049,0.3716304898262024,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9290202260017396,0.3291870653629303,0.3116920590400696,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9655780792236328,0.3652631044387817,0.255589872598648,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.902342677116394,0.3042105436325073,0.2884292602539062,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7926073670387268,0.2043661028146743,0.92257821559906,285.0794372558594,284.95001220703125,297.630126953125,293.8854675292969,297.546630859375,296.4822692871094,285.07958984375,1.0,0.4707772433757782,0.7029827237129211,0.7029827237129211,1.0,1.0,-2.580953359603882,1.1351561546325684,1.4457972049713137,0.5514642596244812,1.0,1.0,0.0,84.408203125,131.0,51425.390625,0.0,1348.0634765625,1.0,280.3428649902344,283.6294250488281,296.8851928710937,300.1517639160156,293.1499938964844,293.1499938964844,280.04998779296875,31486.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360089063644409,1.0,0.0,0.0,3.7402727603912354,3.7402968406677246,9.33468811581406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.8310546875,0.0,1601.33056640625,1895.4371337890625,0.0,2804.450439453125,0.9220085740089417,1.0,0.0,3.0,1.0,0.0
17832000,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9990000128746032,0.4399042725563049,0.3716304898262024,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9290202260017396,0.3291870653629303,0.3116920590400696,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9655780792236328,0.3652631044387817,0.255589872598648,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.902342677116394,0.3042105436325073,0.2884292602539062,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7926073670387268,0.2043661028146743,0.92257821559906,285.0794372558594,284.95001220703125,297.630126953125,293.8854675292969,297.546630859375,296.4822692871094,285.07958984375,1.0,0.4707772433757782,0.7029827237129211,0.7029827237129211,1.0,1.0,-2.580953359603882,1.1351561546325684,1.4457972049713137,0.5514642596244812,1.0,1.0,0.0,84.408203125,131.0,51425.390625,0.0,1348.0634765625,1.0,280.3428649902344,283.6294250488281,296.8851928710937,300.1517639160156,293.1499938964844,293.1499938964844,280.04998779296875,31486.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360089063644409,1.0,0.0,0.0,3.7402727603912354,3.7402968406677246,9.33468811581406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.8310546875,0.0,1601.33056640625,1895.4371337890625,0.0,2804.450439453125,0.9220085740089417,1.0,0.0,3.0,1.0,0.0
17832060,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9793864488601683,0.435894638299942,0.3934321999549866,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8879553079605103,0.3320384919643402,0.3151404857635498,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9197692275047302,0.3662854433059692,0.2568913400173187,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8642570376396179,0.3060465455055237,0.290917158126831,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7595120668411255,0.2054708153009414,0.9310969114303588,284.9202880859375,284.95001220703125,297.6986389160156,293.9089050292969,297.5429077148437,296.4216613769531,284.92041015625,1.0,0.4870199561119079,0.6984161734580994,0.6984161734580994,1.0,1.0,-2.6269006729125977,1.1550724506378174,1.4718282222747805,0.5611990094184875,0.930200695991516,0.930200695991516,0.0,98.70912170410156,149.0,53311.5078125,0.0,1471.4654541015625,1.0,280.056396484375,283.4367980957031,296.96978759765625,300.4301147460937,293.1499938964844,293.1499938964844,279.75,35635.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852324903011322,1.0,0.0,0.0,3.7695703506469727,3.7695953845977774,9.481498750574248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.4326171875,0.0,1667.49072265625,1895.4371337890625,0.0,2957.051025390625,0.9315040707588196,1.0,0.0,3.0,1.0,0.0
17832120,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9793864488601683,0.435894638299942,0.3934321999549866,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8879553079605103,0.3320384919643402,0.3151404857635498,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9197692275047302,0.3662854433059692,0.2568913400173187,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8642570376396179,0.3060465455055237,0.290917158126831,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7595120668411255,0.2054708153009414,0.9310969114303588,284.9202880859375,284.95001220703125,297.6986389160156,293.9089050292969,297.5429077148437,296.4216613769531,284.92041015625,1.0,0.4870199561119079,0.6984161734580994,0.6984161734580994,1.0,1.0,-2.6269006729125977,1.1550724506378174,1.4718282222747805,0.5611990094184875,0.930200695991516,0.930200695991516,0.0,98.70912170410156,149.0,53311.5078125,0.0,1471.4654541015625,1.0,280.056396484375,283.4367980957031,296.96978759765625,300.4301147460937,293.1499938964844,293.1499938964844,279.75,35635.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852324903011322,1.0,0.0,0.0,3.7695703506469727,3.7695953845977774,9.481498750574248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.4326171875,0.0,1667.49072265625,1895.4371337890625,0.0,2957.051025390625,0.9315040707588196,1.0,0.0,3.0,1.0,0.0
17832180,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9276379346847534,0.435770183801651,0.3928778767585754,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.846845805644989,0.3343159556388855,0.3180624842643738,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8730859756469727,0.3667177855968475,0.2577525079250335,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8252208232879639,0.3072892427444458,0.2928771376609802,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7255247831344604,0.2059410214424133,0.9370643496513368,284.8777770996094,284.95001220703125,297.76776123046875,293.9322204589844,297.55499267578125,296.3890380859375,284.8822631835937,1.0,0.5020087957382202,0.6938495635986328,0.6938495635986328,1.0,1.0,-2.639531135559082,1.1590068340301514,1.4805243015289309,0.5623970627784729,0.8380678296089172,0.8380678296089172,0.0,118.15985870361328,152.0,53738.33203125,0.0,1576.5072021484375,1.0,279.7577209472656,283.3811340332031,296.9676513671875,300.4781188964844,293.1499938964844,293.1499938964844,280.04998779296875,40961.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626150488853455,1.0,0.0,0.0,3.5411808490753174,3.5412046909332275,8.36737967802037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.28466796875,0.0,1451.457763671875,1895.4371337890625,0.0,3053.532958984375,0.885804295539856,1.0,0.0,3.0,1.0,0.0
17832240,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9276379346847534,0.435770183801651,0.3928778767585754,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.846845805644989,0.3343159556388855,0.3180624842643738,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8730859756469727,0.3667177855968475,0.2577525079250335,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8252208232879639,0.3072892427444458,0.2928771376609802,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7255247831344604,0.2059410214424133,0.9370643496513368,284.8777770996094,284.95001220703125,297.76776123046875,293.9322204589844,297.55499267578125,296.3890380859375,284.8822631835937,1.0,0.5020087957382202,0.6938495635986328,0.6938495635986328,1.0,1.0,-2.639531135559082,1.1590068340301514,1.4805243015289309,0.5623970627784729,0.8380678296089172,0.8380678296089172,0.0,118.15985870361328,152.0,53738.33203125,0.0,1576.5072021484375,1.0,279.7577209472656,283.3811340332031,296.9676513671875,300.4781188964844,293.1499938964844,293.1499938964844,280.04998779296875,40961.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626150488853455,1.0,0.0,0.0,3.5411808490753174,3.5412046909332275,8.36737967802037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.28466796875,0.0,1451.457763671875,1895.4371337890625,0.0,3053.532958984375,0.885804295539856,1.0,0.0,3.0,1.0,0.0
17832300,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9131935238838196,0.4373649358749389,0.3940520584583282,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8364933133125305,0.3358539938926697,0.3195818066596985,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8610387444496155,0.3674618601799011,0.2582829892635345,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8148607015609741,0.308267742395401,0.2938866019248962,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7162759900093079,0.2064055949449539,0.9398126006126404,285.0168762207031,284.95001220703125,297.8024597167969,293.9437866210937,297.5686340332031,296.38623046875,285.0224609375,1.0,0.5074936747550964,0.6915662288665771,0.6915662288665771,1.0,1.0,-2.647916316986084,1.1619497537612915,1.4859665632247925,0.5633212327957153,0.9289654493331908,0.9289654493331908,0.0,125.07699584960938,152.0,53179.5234375,0.0,1619.4366455078125,1.0,279.9996032714844,283.52801513671875,296.9102783203125,300.26837158203125,293.1499938964844,293.1499938964844,280.04998779296875,34601.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855488121509552,1.0,0.0,0.0,3.5937349796295166,3.593758344650269,8.617581670478103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.5908203125,0.0,1461.16162109375,1895.4371337890625,0.0,2986.697998046875,0.8940609693527222,1.0,0.0,3.0,1.0,0.0
17832360,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9048108458518982,0.43931445479393,0.3958813846111297,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8301639556884766,0.3375545442104339,0.3213316798210144,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.853487491607666,0.3683969676494598,0.2590404748916626,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8080599904060364,0.3093984425067901,0.2951031327247619,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7100594639778137,0.2069999575614929,0.9431949853897096,285.0185852050781,284.95001220703125,297.8371887207031,293.955322265625,297.58428955078125,296.3869934082031,285.0174560546875,1.0,0.5123034715652466,0.6904050707817078,0.6904050707817078,1.0,1.0,-2.65865159034729,1.1664714813232422,1.4921802282333374,0.5653260946273804,0.9542240500450134,0.9542240500450134,0.0,130.3204803466797,155.0,53514.69140625,0.0,1658.4049072265625,1.0,280.0424499511719,283.5190124511719,296.9292297363281,300.3399658203125,293.1499938964844,293.1499938964844,279.75,32920.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529083728790283,1.0,0.0,0.0,3.680597305297852,3.6806211471557617,9.039197834681544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.28515625,0.0,1544.24267578125,1895.4371337890625,0.0,2962.51806640625,0.9098979234695436,1.0,0.0,3.0,1.0,0.0
17832420,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8965216279029846,0.441127061843872,0.3980501890182495,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8236255049705505,0.3394016623497009,0.3234971463680267,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8455614447593689,0.369058758020401,0.2598613798618316,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8005890250205994,0.3104982376098633,0.2965548932552337,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.70314621925354,0.2075268477201461,0.9472181797027588,284.88104248046875,284.95001220703125,297.8843994140625,293.9708557128906,297.60137939453125,296.3805847167969,284.8841552734375,1.0,0.5178357362747192,0.6888258457183838,0.6888258457183838,1.0,1.0,-2.67143177986145,1.171770453453064,1.4996613264083862,0.5677342414855957,0.8568545579910278,0.8568545579910278,0.0,136.35885620117188,155.0,54456.859375,0.0,1704.2508544921875,1.0,279.774658203125,283.3673400878906,297.00897216796875,300.57086181640625,293.1499938964844,293.1499938964844,279.75,38643.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614006638526917,1.0,0.0,0.0,3.619227647781372,3.619251728057861,8.740274211049837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.6484375,0.0,1518.81005859375,1895.4371337890625,0.0,3042.14208984375,0.8990450501441956,1.0,0.0,3.0,1.0,0.0
17832480,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8930168747901917,0.4419589638710022,0.3988215923309326,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8208785653114319,0.3402239382266998,0.3243499100208282,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8422228693962097,0.3693104684352875,0.260091096162796,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7974162101745605,0.310963362455368,0.2970776855945587,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7001899480819702,0.2077314406633377,0.9485719799995422,284.90869140625,284.95001220703125,297.9065856933594,293.97808837890625,297.60919189453125,296.37713623046875,284.9114074707031,1.0,0.5200700759887695,0.6880826950073242,0.6880826950073242,1.0,1.0,-2.675915002822876,1.173539638519287,1.5023754835128784,0.5684567093849182,0.8633988499641418,0.8633988499641418,0.0,138.94146728515625,143.0,54467.1640625,0.0,1722.5513916015625,1.0,279.7579345703125,283.3907470703125,297.0047912597656,300.5430603027344,293.1499938964844,293.1499938964844,280.04998779296875,38434.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623878359794617,1.0,0.0,0.0,3.581648111343384,3.581671953201294,8.559711659472669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.39892578125,0.0,1476.3197021484375,1895.4371337890625,0.0,3051.40185546875,0.892231285572052,1.0,0.0,3.0,1.0,0.0
17832540,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8961398005485535,0.44584921002388,0.4019467532634735,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8237454295158386,0.3435133397579193,0.3272221386432647,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8438457250595093,0.3709891736507416,0.2610589563846588,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7996947765350342,0.3130644559860229,0.2988535761833191,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.701874852180481,0.2088383436203003,0.9527855515480042,285.03485107421875,284.95001220703125,297.9756164550781,294.0003967285156,297.6402282714844,296.3785400390625,285.03289794921875,1.0,0.5216578245162964,0.6857603192329407,0.6857603192329407,1.0,1.0,-2.691478967666626,1.179789423942566,1.5116896629333496,0.5710390210151672,0.9846131801605223,0.9846131801605223,0.0,139.04640197753906,131.0,54239.26171875,0.0,1745.880859375,1.0,280.0429077148437,283.5162048339844,296.9814147949219,300.4367980957031,293.1499938964844,293.1499938964844,279.75,32290.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547574877738953,1.0,0.0,0.0,3.735180377960205,3.7352046966552734,9.309287634096108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.380859375,0.0,1601.6123046875,1895.4371337890625,0.0,2979.8486328125,0.9216604232788086,1.0,0.0,3.0,1.0,0.0
17832600,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8961398005485535,0.44584921002388,0.4019467532634735,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8237454295158386,0.3435133397579193,0.3272221386432647,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8438457250595093,0.3709891736507416,0.2610589563846588,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7996947765350342,0.3130644559860229,0.2988535761833191,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.701874852180481,0.2088383436203003,0.9527855515480042,285.03485107421875,284.95001220703125,297.9756164550781,294.0003967285156,297.6402282714844,296.3785400390625,285.03289794921875,1.0,0.5216578245162964,0.6857603192329407,0.6857603192329407,1.0,1.0,-2.691478967666626,1.179789423942566,1.5116896629333496,0.5710390210151672,0.9846131801605223,0.9846131801605223,0.0,139.04640197753906,131.0,54239.26171875,0.0,1745.880859375,1.0,280.0429077148437,283.5162048339844,296.9814147949219,300.4367980957031,293.1499938964844,293.1499938964844,279.75,32290.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547574877738953,1.0,0.0,0.0,3.735180377960205,3.7352046966552734,9.309287634096108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.380859375,0.0,1601.6123046875,1895.4371337890625,0.0,2979.8486328125,0.9216604232788086,1.0,0.0,3.0,1.0,0.0
17832660,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9070441722869872,0.4484558999538421,0.4044345617294311,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8331118226051331,0.3461903035640716,0.3297489583492279,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8523199558258057,0.3718458712100982,0.261707454919815,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8088479042053223,0.3145776391029358,0.300279825925827,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7097745537757874,0.2095808386802673,0.9558203220367432,284.8976745605469,284.95001220703125,298.04400634765625,294.0221252441406,297.6650695800781,296.36962890625,284.90087890625,1.0,0.5199199318885803,0.6835598349571228,0.6835598349571228,1.0,1.0,-2.703653573989868,1.1844379901885986,1.5192155838012695,0.5729430317878723,0.877936840057373,0.877936840057373,0.0,134.35926818847656,119.0,55222.2890625,0.0,1742.3017578125,1.0,279.7566223144531,283.36328125,297.05438232421875,300.6434936523437,293.1499938964844,293.1499938964844,280.04998779296875,38316.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653291463851929,1.0,0.0,0.0,3.656580209732056,3.656604528427124,8.921614949031209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.521484375,0.0,1557.868896484375,1895.4371337890625,0.0,3078.993408203125,0.9084512591362,1.0,0.0,3.0,1.0,0.0
17832720,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9070441722869872,0.4484558999538421,0.4044345617294311,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8331118226051331,0.3461903035640716,0.3297489583492279,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8523199558258057,0.3718458712100982,0.261707454919815,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8088479042053223,0.3145776391029358,0.300279825925827,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7097745537757874,0.2095808386802673,0.9558203220367432,284.8976745605469,284.95001220703125,298.04400634765625,294.0221252441406,297.6650695800781,296.36962890625,284.90087890625,1.0,0.5199199318885803,0.6835598349571228,0.6835598349571228,1.0,1.0,-2.703653573989868,1.1844379901885986,1.5192155838012695,0.5729430317878723,0.877936840057373,0.877936840057373,0.0,134.35926818847656,119.0,55222.2890625,0.0,1742.3017578125,1.0,279.7566223144531,283.36328125,297.05438232421875,300.6434936523437,293.1499938964844,293.1499938964844,280.04998779296875,38316.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653291463851929,1.0,0.0,0.0,3.656580209732056,3.656604528427124,8.921614949031209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.521484375,0.0,1557.868896484375,1895.4371337890625,0.0,3078.993408203125,0.9084512591362,1.0,0.0,3.0,1.0,0.0
17832780,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9272132515907288,0.4523600339889526,0.4072298407554626,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.84870845079422,0.3495476841926574,0.3323398232460022,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8674983978271484,0.3735246956348419,0.2624173164367676,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.823340117931366,0.3166766762733459,0.3017122447490692,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7223061323165894,0.2107235938310623,0.9586263298988342,285.0341796875,284.95001220703125,298.11138916015625,294.043212890625,297.6960754394531,296.3724060058594,285.0325012207031,1.0,0.51617032289505,0.6813593506813049,0.6813593506813049,1.0,1.0,-2.7160654067993164,1.1892082691192627,1.5268572568893433,0.5746940970420837,1.0,1.0,0.0,126.39924621582033,107.0,54874.09375,0.0,1723.8714599609375,1.0,280.0433654785156,283.5007019042969,297.0245666503906,300.522216796875,293.1499938964844,293.1499938964844,279.75,32561.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576812148094177,1.0,0.0,0.0,3.795855045318604,3.79587984085083,9.614185501050088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.68359375,0.0,1674.821533203125,1895.4371337890625,0.0,3007.259765625,0.935578227043152,1.0,0.0,3.0,1.0,0.0
17832840,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9272132515907288,0.4523600339889526,0.4072298407554626,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.84870845079422,0.3495476841926574,0.3323398232460022,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8674983978271484,0.3735246956348419,0.2624173164367676,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.823340117931366,0.3166766762733459,0.3017122447490692,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7223061323165894,0.2107235938310623,0.9586263298988342,285.0341796875,284.95001220703125,298.11138916015625,294.043212890625,297.6960754394531,296.3724060058594,285.0325012207031,1.0,0.51617032289505,0.6813593506813049,0.6813593506813049,1.0,1.0,-2.7160654067993164,1.1892082691192627,1.5268572568893433,0.5746940970420837,1.0,1.0,0.0,126.39924621582033,107.0,54874.09375,0.0,1723.8714599609375,1.0,280.0433654785156,283.5007019042969,297.0245666503906,300.522216796875,293.1499938964844,293.1499938964844,279.75,32561.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576812148094177,1.0,0.0,0.0,3.795855045318604,3.79587984085083,9.614185501050088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.68359375,0.0,1674.821533203125,1895.4371337890625,0.0,3007.259765625,0.935578227043152,1.0,0.0,3.0,1.0,0.0
17832900,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9402815699577332,0.4538083374500274,0.4086645841598511,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8588975071907043,0.3510239422321319,0.3337050974369049,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8775517344474792,0.3740901350975036,0.2628291249275207,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8323962688446045,0.3175376355648041,0.3024869859218597,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7300273776054382,0.2111891210079193,0.9602807760238647,284.8881530761719,284.95001220703125,298.1446228027344,294.0534362792969,297.70916748046875,296.3699951171875,284.8812255859375,1.0,0.5138912200927734,0.680259108543396,0.680259108543396,1.0,1.0,-2.722849130630493,1.1918272972106934,1.5310218334197998,0.5758400559425354,0.9105714559555054,0.9105714559555054,0.0,121.69778442382812,107.0,55993.359375,0.0,1712.08154296875,1.0,279.7947692871094,283.3308410644531,297.0945739746094,300.7662048339844,293.1499938964844,293.1499938964844,279.75,35901.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650273084640503,1.0,0.0,0.0,3.796533584594727,3.7965588569641113,9.61762339102279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.21484375,0.0,1701.6240234375,1895.4371337890625,0.0,3076.16162109375,0.9362146258354188,1.0,0.0,3.0,1.0,0.0
17832960,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9530344605445862,0.4549663960933685,0.4095621705055237,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.869534969329834,0.3523059785366058,0.3347671329975128,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8878939151763916,0.3744072020053863,0.2629531621932983,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8417080640792847,0.3182060718536377,0.3029757142066955,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7378796935081482,0.2115078866481781,0.9610050320625304,284.8919982910156,284.95001220703125,298.1774597167969,294.0634765625,297.7204284667969,296.36456298828125,284.8949584960937,1.0,0.5112729668617249,0.6791828870773315,0.6791828870773315,1.0,1.0,-2.726813793182373,1.1931158304214478,1.5336980819702148,0.5763231515884399,0.8904785513877869,0.8904785513877869,0.0,117.0387954711914,95.0,55875.296875,0.0,1696.2762451171875,1.0,279.7566833496094,283.34234619140625,297.0943908691406,300.7254333496094,293.1499938964844,293.1499938964844,280.04998779296875,38261.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679182529449463,1.0,0.0,0.0,3.721413135528565,3.72143816947937,9.24078904063208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.921875,0.0,1631.334228515625,1895.4371337890625,0.0,3103.281982421875,0.9228284358978271,1.0,0.0,3.0,1.0,0.0
17833020,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9831367135047911,0.4588679075241089,0.412244439125061,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8984818458557129,0.355749636888504,0.3373250961303711,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9169682264328004,0.3761152029037475,0.2635986804962158,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8675247430801392,0.3203245997428894,0.3043135404586792,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7596238255500793,0.2126820385456085,0.9634384512901306,285.0382995605469,284.95001220703125,298.24188232421875,294.0828552246094,297.7506103515625,296.36834716796875,285.0376892089844,1.0,0.5056532025337219,0.6770305037498474,0.6770305037498474,1.0,1.0,-2.738411664962769,1.1974140405654907,1.5409977436065674,0.578122079372406,1.0,1.0,0.0,106.34528350830078,83.0,55401.04296875,0.0,1663.47412109375,1.0,280.0433959960937,283.4923400878906,297.0634765625,300.5962829589844,293.1499938964844,293.1499938964844,279.75,33222.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601177930831909,1.0,0.0,0.0,3.8398983478546143,3.839923858642578,9.838587402555277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.8515625,0.0,1733.021484375,1895.4371337890625,0.0,3030.10986328125,0.945840299129486,1.0,0.0,3.0,1.0,0.0
17833080,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9831367135047911,0.4588679075241089,0.412244439125061,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8984818458557129,0.355749636888504,0.3373250961303711,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9169682264328004,0.3761152029037475,0.2635986804962158,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8675247430801392,0.3203245997428894,0.3043135404586792,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7596238255500793,0.2126820385456085,0.9634384512901306,285.0382995605469,284.95001220703125,298.24188232421875,294.0828552246094,297.7506103515625,296.36834716796875,285.0376892089844,1.0,0.5056532025337219,0.6770305037498474,0.6770305037498474,1.0,1.0,-2.738411664962769,1.1974140405654907,1.5409977436065674,0.578122079372406,1.0,1.0,0.0,106.34528350830078,83.0,55401.04296875,0.0,1663.47412109375,1.0,280.0433959960937,283.4923400878906,297.0634765625,300.5962829589844,293.1499938964844,293.1499938964844,279.75,33222.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601177930831909,1.0,0.0,0.0,3.8398983478546143,3.839923858642578,9.838587402555277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.8515625,0.0,1733.021484375,1895.4371337890625,0.0,3030.10986328125,0.945840299129486,1.0,0.0,3.0,1.0,0.0
