time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.4625595211982727,0.4053451120853424,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9289004802703856,0.3585242629051208,0.3398565053939819,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9472818374633788,0.3769677877426147,0.2641800045967102,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8934164047241211,0.32181316614151,0.3056238293647766,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.781611442565918,0.2134358584880828,0.9660621285438538,284.8792724609375,284.95001220703125,298.3043518066406,294.10125732421875,297.7763366699219,296.3660583496094,284.87939453125,1.0,0.498882383108139,0.6748781204223633,0.6748781204223633,1.0,1.0,-2.7322452068328857,1.1933839321136477,1.5388613939285278,0.5751848220825195,0.8932077288627625,0.8932077288627625,0.0,97.40312957763672,71.0,56212.34765625,0.0,1616.5645751953125,1.0,279.756591796875,283.3175354003906,297.1304016113281,300.7933349609375,293.1499938964844,293.1499938964844,280.04998779296875,38408.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700072169303894,1.0,0.0,0.0,3.7705929279327393,3.770618438720703,9.48664307998115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.99072265625,0.0,1690.13671875,1895.4371337890625,0.0,3122.878173828125,0.933557152748108,1.0,0.0,3.0,1.0,0.0
17833200,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.4625595211982727,0.4053451120853424,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9289004802703856,0.3585242629051208,0.3398565053939819,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9472818374633788,0.3769677877426147,0.2641800045967102,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8934164047241211,0.32181316614151,0.3056238293647766,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.781611442565918,0.2134358584880828,0.9660621285438538,284.8792724609375,284.95001220703125,298.3043518066406,294.10125732421875,297.7763366699219,296.3660583496094,284.87939453125,1.0,0.498882383108139,0.6748781204223633,0.6748781204223633,1.0,1.0,-2.7322452068328857,1.1933839321136477,1.5388613939285278,0.5751848220825195,0.8932077288627625,0.8932077288627625,0.0,97.40312957763672,71.0,56212.34765625,0.0,1616.5645751953125,1.0,279.756591796875,283.3175354003906,297.1304016113281,300.7933349609375,293.1499938964844,293.1499938964844,280.04998779296875,38408.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700072169303894,1.0,0.0,0.0,3.7705929279327393,3.770618438720703,9.48664307998115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.99072265625,0.0,1690.13671875,1895.4371337890625,0.0,3122.878173828125,0.933557152748108,1.0,0.0,3.0,1.0,0.0
17833260,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.4727541208267212,0.3736721873283386,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.960339903831482,0.3618340790271759,0.3424648642539978,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.97500878572464,0.3784671425819397,0.2648160755634308,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.921539068222046,0.3237448334693908,0.3069618046283722,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8044746518135071,0.2145002782344818,0.9687337875366212,285.00750732421875,284.95001220703125,298.3645324707031,294.1185607910156,297.8231811523437,296.40362548828125,285.0054626464844,1.0,0.4899595081806183,0.6729188561439514,0.6729188561439514,1.0,1.0,-2.70928692817688,1.181321144104004,1.5279656648635864,0.5693149566650391,0.999703049659729,0.999703049659729,0.0,89.31900024414062,91.0,55167.86328125,0.0,1542.6160888671875,1.0,280.0431213378906,283.4601135253906,297.0915832519531,300.6238708496094,293.1499938964844,293.1499938964844,279.75,33705.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860673725605011,1.0,0.0,0.0,3.861094236373901,3.861119985580444,9.947502803697716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.4150390625,0.0,1762.78466796875,1895.4371337890625,0.0,3035.32373046875,0.951184868812561,1.0,0.0,3.0,1.0,0.0
17833320,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.4727541208267212,0.3736721873283386,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.960339903831482,0.3618340790271759,0.3424648642539978,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.97500878572464,0.3784671425819397,0.2648160755634308,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.921539068222046,0.3237448334693908,0.3069618046283722,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8044746518135071,0.2145002782344818,0.9687337875366212,285.00750732421875,284.95001220703125,298.3645324707031,294.1185607910156,297.8231811523437,296.40362548828125,285.0054626464844,1.0,0.4899595081806183,0.6729188561439514,0.6729188561439514,1.0,1.0,-2.70928692817688,1.181321144104004,1.5279656648635864,0.5693149566650391,0.999703049659729,0.999703049659729,0.0,89.31900024414062,91.0,55167.86328125,0.0,1542.6160888671875,1.0,280.0431213378906,283.4601135253906,297.0915832519531,300.6238708496094,293.1499938964844,293.1499938964844,279.75,33705.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860673725605011,1.0,0.0,0.0,3.861094236373901,3.861119985580444,9.947502803697716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.4150390625,0.0,1762.78466796875,1895.4371337890625,0.0,3035.32373046875,0.951184868812561,1.0,0.0,3.0,1.0,0.0
17833380,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.4831904470920563,0.3701140582561493,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.966117799282074,0.3645963370800018,0.3452102243900299,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9786497950553894,0.3792395889759063,0.2655022740364074,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9267019629478456,0.3251639306545257,0.3084365129470825,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8082373738288879,0.215344563126564,0.9728159308433532,284.8855285644531,284.95001220703125,298.4220886230469,294.1346740722656,297.867431640625,296.4382019042969,284.89013671875,1.0,0.4913925528526306,0.6709595322608948,0.6709595322608948,1.0,1.0,-2.7157645225524902,1.1833364963531494,1.5324280261993408,0.5694755911827087,0.8867941498756409,0.8867941498756409,0.0,88.74565124511719,111.0,55942.8515625,0.0,1549.12158203125,1.0,279.7559509277344,283.3264465332031,297.1518859863281,300.7865905761719,293.1499938964844,293.1499938964844,280.04998779296875,39301.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679030537605286,1.0,0.0,0.0,3.7399935722351074,3.7400190830230713,9.333294883617782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.67333984375,0.0,1660.9293212890625,1895.4371337890625,0.0,3103.13916015625,0.9279299974441528,1.0,0.0,3.0,1.0,0.0
17833440,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.4831904470920563,0.3701140582561493,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.966117799282074,0.3645963370800018,0.3452102243900299,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9786497950553894,0.3792395889759063,0.2655022740364074,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9267019629478456,0.3251639306545257,0.3084365129470825,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8082373738288879,0.215344563126564,0.9728159308433532,284.8855285644531,284.95001220703125,298.4220886230469,294.1346740722656,297.867431640625,296.4382019042969,284.89013671875,1.0,0.4913925528526306,0.6709595322608948,0.6709595322608948,1.0,1.0,-2.7157645225524902,1.1833364963531494,1.5324280261993408,0.5694755911827087,0.8867941498756409,0.8867941498756409,0.0,88.74565124511719,111.0,55942.8515625,0.0,1549.12158203125,1.0,279.7559509277344,283.3264465332031,297.1518859863281,300.7865905761719,293.1499938964844,293.1499938964844,280.04998779296875,39301.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679030537605286,1.0,0.0,0.0,3.7399935722351074,3.7400190830230713,9.333294883617782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.67333984375,0.0,1660.9293212890625,1895.4371337890625,0.0,3103.13916015625,0.9279299974441528,1.0,0.0,3.0,1.0,0.0
17833500,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.4867378771305084,0.3768843412399292,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9615419507026672,0.3662896156311035,0.3466560542583465,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9736263155937196,0.3799946308135986,0.2658871114253998,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9211110472679138,0.3261365890502929,0.3092297315597534,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8039426803588867,0.2159332334995269,0.975174069404602,285.03887939453125,284.95001220703125,298.4497985839844,294.14227294921875,297.8838195800781,296.4458923339844,285.045654296875,1.0,0.4948930442333221,0.6699799299240112,0.6699799299240112,1.0,1.0,-2.7298736572265625,1.1894224882125854,1.540451169013977,0.5723385214805603,0.9921413064002992,0.9921413064002992,0.0,90.7447738647461,111.0,55391.26953125,0.0,1578.441650390625,1.0,280.0042419433594,283.4884033203125,297.1049194335937,300.5922546386719,293.1499938964844,293.1499938964844,280.04998779296875,34192.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611697554588318,1.0,0.0,0.0,3.788865804672241,3.788890838623047,9.57881411522976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.349609375,0.0,1679.1864013671875,1895.4371337890625,0.0,3039.9765625,0.9371495842933656,1.0,0.0,3.0,1.0,0.0
17833560,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9990000128746032,0.4891074001789093,0.3870724439620971,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9542840123176576,0.3681922852993011,0.3484757244586944,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9660517573356628,0.3809981346130371,0.2665993273258209,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9130253195762634,0.3273012340068817,0.310360312461853,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.797593891620636,0.2166473269462585,0.9786317348480223,285.06158447265625,284.95001220703125,298.4767150878906,294.1495361328125,297.896240234375,296.447021484375,285.0631103515625,1.0,0.4999672770500183,0.66909259557724,0.66909259557724,1.0,1.0,-2.7506625652313232,1.198681116104126,1.5519815683364868,0.5769141316413879,1.0,1.0,0.0,93.7965316772461,131.0,55795.234375,0.0,1622.651123046875,1.0,280.04327392578125,283.4997863769531,297.127197265625,300.6755676269531,293.1499938964844,293.1499938964844,279.75,33505.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593848347663879,1.0,0.0,0.0,3.856077909469605,3.856103420257568,9.921672017298988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.7421875,0.0,1755.0374755859375,1895.4371337890625,0.0,3023.235595703125,0.9497690796852112,1.0,0.0,3.0,1.0,0.0
17833620,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.4890266954898834,0.4097993969917297,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9367260932922364,0.3704980313777923,0.3510991334915161,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9478788375854492,0.3818033635616302,0.2675351798534393,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8963663578033447,0.3285418748855591,0.3119616508483886,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7834670543670654,0.2173178344964981,0.983481228351593,284.91851806640625,284.95001220703125,298.5160827636719,294.159912109375,297.900146484375,296.4232788085937,284.9200439453125,1.0,0.5100352168083191,0.6677439212799072,0.6677439212799072,1.0,1.0,-2.7899961471557617,1.2163509130477903,1.5736452341079712,0.5858414769172668,0.9442009329795836,0.9442009329795836,0.0,100.59515380859376,131.0,57501.19921875,0.0,1712.878173828125,1.0,279.7650451660156,283.32623291015625,297.2062683105469,300.9385681152344,293.1499938964844,293.1499938964844,279.75,36211.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697938919067383,1.0,0.0,0.0,3.858743667602539,3.85876989364624,9.935395155480364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.7236328125,0.0,1779.72021484375,1895.4371337890625,0.0,3120.87744140625,0.9516748189926147,1.0,0.0,3.0,1.0,0.0
17833680,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9990000128746032,0.4881819188594818,0.4186792373657226,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9296913146972656,0.3711498081684112,0.3518040776252746,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9404836297035216,0.3819664120674133,0.2677167654037475,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8901777863502502,0.3288589715957641,0.3123547732830047,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.778055727481842,0.2174496948719024,0.9845790863037108,284.9298400878906,284.95001220703125,298.5281066894531,294.1629943847656,297.8985290527344,296.41094970703125,284.93292236328125,1.0,0.5136754512786865,0.6673179864883423,0.6673179864883423,1.0,1.0,-2.8035223484039307,1.2224419116973877,1.581080436706543,0.5889289975166321,0.947747528553009,0.947747528553009,0.0,103.27268981933594,149.0,57692.9296875,0.0,1746.08251953125,1.0,279.7555847167969,283.33428955078125,297.2033996582031,300.931640625,293.1499938964844,293.1499938964844,279.45001220703125,36376.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712780475616455,1.0,0.0,0.0,3.850654602050781,3.8506808280944815,9.893783499137498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.3681640625,0.0,1771.0445556640625,1895.4371337890625,0.0,3134.799072265625,0.9506019949913024,1.0,0.0,3.0,1.0,0.0
17833740,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.976881206035614,0.482884794473648,0.4358334243297577,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.890251874923706,0.3735592663288116,0.3547312617301941,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8977128863334656,0.3823200166225433,0.268448919057846,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8544971346855164,0.3298721015453338,0.3139768242835998,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7471525073051453,0.2176193445920944,0.9887112379074096,284.8844299316406,284.95001220703125,298.5758972167969,294.175048828125,297.8864440917969,296.3522644042969,284.8881530761719,1.0,0.5285356044769287,0.6655433773994446,0.6655433773994446,1.0,1.0,-2.8365464210510254,1.2367013692855835,1.5998451709747314,0.5967869758605957,0.8661618232727051,0.8661618232727051,0.0,119.56497955322266,167.0,58616.37109375,0.0,1874.875732421875,1.0,279.4568176269531,283.2619323730469,297.2101745605469,301.0257568359375,293.1499938964844,293.1499938964844,279.75,40168.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812689185142517,1.0,0.0,0.0,3.678130865097046,3.678155899047852,9.027087912727438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.482421875,0.0,1596.125,1895.4371337890625,0.0,3228.471435546875,0.9150376915931702,1.0,0.0,3.0,1.0,0.0
17833800,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.976881206035614,0.482884794473648,0.4358334243297577,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.890251874923706,0.3735592663288116,0.3547312617301941,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8977128863334656,0.3823200166225433,0.268448919057846,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8544971346855164,0.3298721015453338,0.3139768242835998,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7471525073051453,0.2176193445920944,0.9887112379074096,284.8844299316406,284.95001220703125,298.5758972167969,294.175048828125,297.8864440917969,296.3522644042969,284.8881530761719,1.0,0.5285356044769287,0.6655433773994446,0.6655433773994446,1.0,1.0,-2.8365464210510254,1.2367013692855835,1.5998451709747314,0.5967869758605957,0.8661618232727051,0.8661618232727051,0.0,119.56497955322266,167.0,58616.37109375,0.0,1874.875732421875,1.0,279.4568176269531,283.2619323730469,297.2101745605469,301.0257568359375,293.1499938964844,293.1499938964844,279.75,40168.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812689185142517,1.0,0.0,0.0,3.678130865097046,3.678155899047852,9.027087912727438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.482421875,0.0,1596.125,1895.4371337890625,0.0,3228.471435546875,0.9150376915931702,1.0,0.0,3.0,1.0,0.0
17833860,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9364312887191772,0.4839864373207092,0.4361283481121063,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.857547402381897,0.3767455816268921,0.3582341372966766,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8629873394966125,0.3836572468280792,0.269715666770935,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8242293000221252,0.3315600454807281,0.3160925805568695,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7207282781600952,0.2181548625230789,0.9938812851905824,285.0245666503906,284.95001220703125,298.61981201171875,294.1855163574219,297.8987121582031,296.34088134765625,285.0234069824219,1.0,0.5423692464828491,0.6623975038528442,0.6623975038528442,1.0,1.0,-2.8503353595733643,1.2412656545639038,1.6090697050094604,0.5980792045593262,0.986432671546936,0.986432671546936,0.0,138.4051055908203,185.0,58151.4765625,0.0,1989.0240478515625,1.0,279.7434387207031,283.4062805175781,297.1658630371094,300.8739929199219,293.1499938964844,293.1499938964844,279.45001220703125,33271.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732578754425049,1.0,0.0,0.0,3.796088933944702,3.796113967895508,9.615371254767524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.1181640625,0.0,1680.6224365234375,1895.4371337890625,0.0,3153.369140625,0.9361002445220948,1.0,0.0,3.0,1.0,0.0
17833920,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9364312887191772,0.4839864373207092,0.4361283481121063,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.857547402381897,0.3767455816268921,0.3582341372966766,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8629873394966125,0.3836572468280792,0.269715666770935,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8242293000221252,0.3315600454807281,0.3160925805568695,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7207282781600952,0.2181548625230789,0.9938812851905824,285.0245666503906,284.95001220703125,298.61981201171875,294.1855163574219,297.8987121582031,296.34088134765625,285.0234069824219,1.0,0.5423692464828491,0.6623975038528442,0.6623975038528442,1.0,1.0,-2.8503353595733643,1.2412656545639038,1.6090697050094604,0.5980792045593262,0.986432671546936,0.986432671546936,0.0,138.4051055908203,185.0,58151.4765625,0.0,1989.0240478515625,1.0,279.7434387207031,283.4062805175781,297.1658630371094,300.8739929199219,293.1499938964844,293.1499938964844,279.45001220703125,33271.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732578754425049,1.0,0.0,0.0,3.796088933944702,3.796113967895508,9.615371254767524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.1181640625,0.0,1680.6224365234375,1895.4371337890625,0.0,3153.369140625,0.9361002445220948,1.0,0.0,3.0,1.0,0.0
17833980,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9041822552680968,0.4851208925247192,0.4380264282226562,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8339504599571228,0.3791902065277099,0.3614916503429413,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8376185894012451,0.384103924036026,0.2707704603672027,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8002670407295227,0.3325837552547455,0.3179965019226074,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6986328959465027,0.2182778120040893,0.9985670447349548,284.9015197753906,284.95001220703125,298.6595153808594,294.19439697265625,297.9078369140625,296.3275756835937,284.9044494628906,1.0,0.5560044050216675,0.6592515707015991,0.6592515707015991,1.0,1.0,-2.865726947784424,1.2464181184768677,1.6193088293075562,0.6000197529792786,0.887079119682312,0.887079119682312,0.0,157.15663146972656,173.0,59102.94140625,0.0,2105.794921875,1.0,279.456298828125,283.26519775390625,297.2212829589844,301.05841064453125,293.1499938964844,293.1499938964844,279.75,38482.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824918270111084,1.0,0.0,0.0,3.705983877182007,3.7060086727142334,9.164321568277956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.0947265625,0.0,1615.212646484375,1895.4371337890625,0.0,3239.928466796875,0.9196983575820924,1.0,0.0,3.0,1.0,0.0
17834040,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9041822552680968,0.4851208925247192,0.4380264282226562,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8339504599571228,0.3791902065277099,0.3614916503429413,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8376185894012451,0.384103924036026,0.2707704603672027,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8002670407295227,0.3325837552547455,0.3179965019226074,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6986328959465027,0.2182778120040893,0.9985670447349548,284.9015197753906,284.95001220703125,298.6595153808594,294.19439697265625,297.9078369140625,296.3275756835937,284.9044494628906,1.0,0.5560044050216675,0.6592515707015991,0.6592515707015991,1.0,1.0,-2.865726947784424,1.2464181184768677,1.6193088293075562,0.6000197529792786,0.887079119682312,0.887079119682312,0.0,157.15663146972656,173.0,59102.94140625,0.0,2105.794921875,1.0,279.456298828125,283.26519775390625,297.2212829589844,301.05841064453125,293.1499938964844,293.1499938964844,279.75,38482.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824918270111084,1.0,0.0,0.0,3.705983877182007,3.7060086727142334,9.164321568277956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.0947265625,0.0,1615.212646484375,1895.4371337890625,0.0,3239.928466796875,0.9196983575820924,1.0,0.0,3.0,1.0,0.0
17834100,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8985146284103394,0.4863364398479461,0.4389112293720245,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8296704292297363,0.3806484639644623,0.3628464639186859,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8326291441917419,0.3846083283424377,0.2710824310779571,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7952942848205566,0.3332888484001159,0.3186676502227783,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6938835382461548,0.2184554636478424,0.999650537967682,285.035400390625,284.95001220703125,298.6776733398437,294.1981811523437,297.9146423339844,296.326171875,285.03973388671875,1.0,0.5588562488555908,0.6576786637306213,0.6576786637306213,1.0,1.0,-2.87090277671814,1.2477988004684448,1.6231040954589844,0.6003029346466064,0.981852114200592,0.981852114200592,0.0,161.6373291015625,173.0,58390.390625,0.0,2136.405517578125,1.0,279.7034912109375,283.4108581542969,297.1706848144531,300.8553771972656,293.1499938964844,293.1499938964844,279.75,33968.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767812252044678,1.0,0.0,0.0,3.756260633468628,3.756285429000856,9.414662258677708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.0654296875,0.0,1638.99169921875,1895.4371337890625,0.0,3186.408447265625,0.9294686913490297,1.0,0.0,3.0,1.0,0.0
17834160,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8978863954544067,0.4878060221672058,0.4402200579643249,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8294685482978821,0.3822883367538452,0.3643843233585357,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8317988514900208,0.3853268623352051,0.2715728878974914,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7946275472640991,0.3341626226902008,0.319487452507019,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.6929954886436462,0.2187723815441131,1.00106680393219,285.03375244140625,284.95001220703125,298.69464111328125,294.2015380859375,297.922607421875,296.3277282714844,285.03240966796875,1.0,0.5603547692298889,0.6564503908157349,0.6564503908157349,1.0,1.0,-2.8776004314422607,1.2500925064086914,1.6275078058242798,0.6011355519294739,1.0,1.0,0.0,162.97747802734375,161.0,58628.19921875,0.0,2154.29541015625,1.0,279.74346923828125,283.402587890625,297.1839904785156,300.9228210449219,293.1499938964844,293.1499938964844,279.45001220703125,33047.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752629160881042,1.0,0.0,0.0,3.831220865249634,3.8312461376190186,9.79416995505744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.359375,0.0,1721.0948486328125,1895.4371337890625,0.0,3172.172607421875,0.9438679218292236,1.0,0.0,3.0,1.0,0.0
17834220,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9017459154129028,0.4891217350959778,0.4417032599449157,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8335480690002441,0.3847155272960663,0.3668166399002075,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8345783948898315,0.3857383728027344,0.272004634141922,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7980238199234009,0.3351497948169708,0.3205463588237762,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6954813003540039,0.2189184874296188,1.002012014389038,284.8924560546875,284.95001220703125,298.72491455078125,294.2069091796875,297.9290771484375,296.31707763671875,284.8944396972656,1.0,0.5600332021713257,0.6539939641952515,0.6539939641952515,1.0,1.0,-2.885244607925415,1.251969814300537,1.633274793624878,0.6015157103538513,0.8964903354644775,0.8964903354644775,0.0,161.30921936035156,149.0,59552.30078125,0.0,2159.066650390625,1.0,279.45703125,283.24468994140625,297.2344970703125,301.10357666015625,293.1499938964844,293.1499938964844,279.75,38278.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847411870956421,1.0,0.0,0.0,3.75551962852478,3.755545139312744,9.410947541255156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.4873046875,0.0,1671.308349609375,1895.4371337890625,0.0,3260.9951171875,0.9303594827651978,1.0,0.0,3.0,1.0,0.0
17834280,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9017459154129028,0.4891217350959778,0.4417032599449157,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8335480690002441,0.3847155272960663,0.3668166399002075,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8345783948898315,0.3857383728027344,0.272004634141922,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7980238199234009,0.3351497948169708,0.3205463588237762,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6954813003540039,0.2189184874296188,1.002012014389038,284.8924560546875,284.95001220703125,298.72491455078125,294.2069091796875,297.9290771484375,296.31707763671875,284.8944396972656,1.0,0.5600332021713257,0.6539939641952515,0.6539939641952515,1.0,1.0,-2.885244607925415,1.251969814300537,1.633274793624878,0.6015157103538513,0.8964903354644775,0.8964903354644775,0.0,161.30921936035156,149.0,59552.30078125,0.0,2159.066650390625,1.0,279.45703125,283.24468994140625,297.2344970703125,301.10357666015625,293.1499938964844,293.1499938964844,279.75,38278.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847411870956421,1.0,0.0,0.0,3.75551962852478,3.755545139312744,9.410947541255156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.4873046875,0.0,1671.308349609375,1895.4371337890625,0.0,3260.9951171875,0.9303594827651978,1.0,0.0,3.0,1.0,0.0
17834340,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9136478304862976,0.4918334782123565,0.443474680185318,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.84383624792099,0.3879018425941467,0.3692905902862549,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.843569815158844,0.3870319724082947,0.2724855840206146,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8077794313430786,0.3367917835712433,0.3215972185134887,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7036449313163757,0.2195176184177398,1.0026369094848633,285.0300598144531,284.95001220703125,298.75,294.2104187011719,297.94049072265625,296.3190612792969,285.029296875,1.0,0.5569624900817871,0.6515374779701233,0.6515374779701233,1.0,1.0,-2.8929319381713867,1.2538633346557615,1.639068603515625,0.6016611456871033,1.0,1.0,0.0,154.9110107421875,137.0,58901.34765625,0.0,2140.60302734375,1.0,279.7435607910156,283.3918151855469,297.19195556640625,300.95166015625,293.1499938964844,293.1499938964844,279.45001220703125,33566.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773214221000671,1.0,0.0,0.0,3.859513282775879,3.859539031982422,9.93935827864334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.6962890625,0.0,1759.7415771484375,1895.4371337890625,0.0,3191.47314453125,0.9505237936973572,1.0,0.0,3.0,1.0,0.0
17834400,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9136478304862976,0.4918334782123565,0.443474680185318,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.84383624792099,0.3879018425941467,0.3692905902862549,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.843569815158844,0.3870319724082947,0.2724855840206146,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8077794313430786,0.3367917835712433,0.3215972185134887,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7036449313163757,0.2195176184177398,1.0026369094848633,285.0300598144531,284.95001220703125,298.75,294.2104187011719,297.94049072265625,296.3190612792969,285.029296875,1.0,0.5569624900817871,0.6515374779701233,0.6515374779701233,1.0,1.0,-2.8929319381713867,1.2538633346557615,1.639068603515625,0.6016611456871033,1.0,1.0,0.0,154.9110107421875,137.0,58901.34765625,0.0,2140.60302734375,1.0,279.7435607910156,283.3918151855469,297.19195556640625,300.95166015625,293.1499938964844,293.1499938964844,279.45001220703125,33566.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773214221000671,1.0,0.0,0.0,3.859513282775879,3.859539031982422,9.93935827864334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.6962890625,0.0,1759.7415771484375,1895.4371337890625,0.0,3191.47314453125,0.9505237936973572,1.0,0.0,3.0,1.0,0.0
17834460,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9309406280517578,0.4931471347808838,0.4447159469127655,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.858073890209198,0.3904437124729156,0.3715651333332062,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8563901782035828,0.3875525891780853,0.2727956771850586,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8204668164253235,0.3378747105598449,0.3224785923957824,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.714835524559021,0.2197899222373962,1.002880334854126,284.8905944824219,284.95001220703125,298.7719421386719,294.2138061523437,297.944091796875,296.3099975585937,284.8927917480469,1.0,0.5523671507835388,0.6491446495056152,0.6491446495056152,1.0,1.0,-2.8988912105560303,1.2549277544021606,1.6439634561538696,0.6015332341194153,0.900844156742096,0.900844156742096,0.0,146.3914337158203,125.0,59797.91796875,0.0,2108.60791015625,1.0,279.4566345214844,283.23614501953125,297.23895263671875,301.12420654296875,293.1499938964844,293.1499938964844,279.1499938964844,38427.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862400054931641,1.0,0.0,0.0,3.778980016708374,3.779005765914917,9.528893087917822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.0419921875,0.0,1700.263916015625,1895.4371337890625,0.0,3275.02734375,0.9358420372009276,1.0,0.0,3.0,1.0,0.0
17834520,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9309406280517578,0.4931471347808838,0.4447159469127655,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.858073890209198,0.3904437124729156,0.3715651333332062,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8563901782035828,0.3875525891780853,0.2727956771850586,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8204668164253235,0.3378747105598449,0.3224785923957824,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.714835524559021,0.2197899222373962,1.002880334854126,284.8905944824219,284.95001220703125,298.7719421386719,294.2138061523437,297.944091796875,296.3099975585937,284.8927917480469,1.0,0.5523671507835388,0.6491446495056152,0.6491446495056152,1.0,1.0,-2.8988912105560303,1.2549277544021606,1.6439634561538696,0.6015332341194153,0.900844156742096,0.900844156742096,0.0,146.3914337158203,125.0,59797.91796875,0.0,2108.60791015625,1.0,279.4566345214844,283.23614501953125,297.23895263671875,301.12420654296875,293.1499938964844,293.1499938964844,279.1499938964844,38427.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862400054931641,1.0,0.0,0.0,3.778980016708374,3.779005765914917,9.528893087917822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.0419921875,0.0,1700.263916015625,1895.4371337890625,0.0,3275.02734375,0.9358420372009276,1.0,0.0,3.0,1.0,0.0
17834580,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.951490581035614,0.4944268763065338,0.4453469812870025,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8757136464118958,0.3928812742233276,0.3734017014503479,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8724085092544556,0.3879440426826477,0.2727228999137878,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.83528071641922,0.3388315737247467,0.3229394853115082,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7272834181785583,0.2199406623840332,1.001590371131897,284.8866882324219,284.95001220703125,298.7929992675781,294.2189025878906,297.9473876953125,296.3011169433594,284.8881530761719,1.0,0.5465787053108215,0.6467518210411072,0.6467518210411072,1.0,1.0,-2.9007718563079834,1.2540818452835083,1.6466901302337646,0.6002497673034668,0.8316133618354797,0.8316133618354797,0.0,136.76199340820312,113.0,59843.3203125,0.0,2064.15478515625,1.0,279.1583557128906,283.2133178710937,297.2267150878906,301.1265563964844,293.1499938964844,293.1499938964844,279.45001220703125,41037.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904708623886108,1.0,0.0,0.0,3.5261850357055664,3.526208877563477,8.296664191220771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.62890625,0.0,1436.143798828125,1895.4371337890625,0.0,3314.61083984375,0.8826199769973755,1.0,0.0,3.0,1.0,0.0
17834640,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.951490581035614,0.4944268763065338,0.4453469812870025,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8757136464118958,0.3928812742233276,0.3734017014503479,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8724085092544556,0.3879440426826477,0.2727228999137878,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.83528071641922,0.3388315737247467,0.3229394853115082,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7272834181785583,0.2199406623840332,1.001590371131897,284.8866882324219,284.95001220703125,298.7929992675781,294.2189025878906,297.9473876953125,296.3011169433594,284.8881530761719,1.0,0.5465787053108215,0.6467518210411072,0.6467518210411072,1.0,1.0,-2.9007718563079834,1.2540818452835083,1.6466901302337646,0.6002497673034668,0.8316133618354797,0.8316133618354797,0.0,136.76199340820312,113.0,59843.3203125,0.0,2064.15478515625,1.0,279.1583557128906,283.2133178710937,297.2267150878906,301.1265563964844,293.1499938964844,293.1499938964844,279.45001220703125,41037.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904708623886108,1.0,0.0,0.0,3.5261850357055664,3.526208877563477,8.296664191220771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.62890625,0.0,1436.143798828125,1895.4371337890625,0.0,3314.61083984375,0.8826199769973755,1.0,0.0,3.0,1.0,0.0
17834700,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9641324281692504,0.4958398342132568,0.4461040496826172,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8873540759086609,0.3945541977882385,0.3745629787445068,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8832220435142517,0.3886693716049194,0.2728998959064483,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8450801968574524,0.3397091329097748,0.3233744502067566,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7353124618530273,0.2202913165092468,1.001535415649414,285.013916015625,284.95001220703125,298.80322265625,294.2220764160156,297.9528503417969,296.3035888671875,285.0164794921875,1.0,0.5435222387313843,0.6455553770065308,0.6455553770065308,1.0,1.0,-2.9037413597106934,1.254599690437317,1.6491416692733765,0.6000210046768188,0.9158352613449096,0.9158352613449096,0.0,131.2433319091797,113.0,59135.2890625,0.0,2041.80419921875,1.0,279.39862060546875,283.3524475097656,297.1758728027344,300.9112854003906,293.1499938964844,293.1499938964844,279.45001220703125,34916.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828493356704712,1.0,0.0,0.0,3.569417953491211,3.569441080093384,8.501354500367597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.4990234375,0.0,1437.42431640625,1895.4371337890625,0.0,3243.277099609375,0.8887341022491455,1.0,0.0,3.0,1.0,0.0
17834760,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9780223369598388,0.4973126053810119,0.4472300708293915,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9013922214508056,0.3963371217250824,0.375985324382782,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8964609503746033,0.3895222246646881,0.2733037173748016,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8571738600730896,0.3406972885131836,0.3240454494953155,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7451817393302917,0.2207452058792114,1.0022993087768557,285.0035400390625,284.95001220703125,298.8132629394531,294.2256164550781,297.9588928222656,296.3072204589844,285.00244140625,1.0,0.5405070781707764,0.6444112658500671,0.6444112658500671,1.0,1.0,-2.909012794494629,1.25620698928833,1.6528056859970093,0.6004059910774231,0.9292155504226683,0.9292155504226683,0.0,125.31779479980467,101.0,59337.21875,0.0,2021.206298828125,1.0,279.4420166015625,283.3397521972656,297.1929626464844,300.9761962890625,293.1499938964844,293.1499938964844,279.1499938964844,33648.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800023198127747,1.0,0.0,0.0,3.6394989490509033,3.6395223140716553,8.838457574711356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.19140625,0.0,1503.9703369140625,1895.4371337890625,0.0,3216.60205078125,0.9011185169219972,1.0,0.0,3.0,1.0,0.0
17834820,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9985777139663696,0.4984687566757202,0.4482156038284302,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9288204312324524,0.3986541926860809,0.3779986798763275,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9216086864471436,0.3901594877243042,0.2736535668373108,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8796073198318481,0.3417677581310272,0.3248629868030548,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.763574481010437,0.2211313247680664,1.0028187036514282,284.9021911621094,284.95001220703125,298.8296813964844,294.2324523925781,297.96240234375,296.3020935058594,284.9065856933594,1.0,0.5352375507354736,0.6424892544746399,0.6424892544746399,1.0,1.0,-2.914589166641236,1.2573440074920654,1.65724515914917,0.6003645062446594,0.8453584909439087,0.8453584909439087,0.0,115.8131332397461,101.0,59941.53515625,0.0,1983.2835693359373,1.0,279.1639404296875,283.2268371582031,297.2543029785156,301.15887451171875,293.1499938964844,293.1499938964844,279.1499938964844,39430.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887021005153656,1.0,0.0,0.0,3.5226268768310547,3.5226504802703857,8.27992892027396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.365234375,0.0,1420.793701171875,1895.4371337890625,0.0,3282.337646484375,0.879835844039917,1.0,0.0,3.0,1.0,0.0
17834880,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.4987753927707672,0.4459608197212219,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9330833554267884,0.3990947008132934,0.3783420026302337,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9255473613739014,0.3902792632579803,0.2736821174621582,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8829808235168457,0.3419666588306427,0.3249842524528503,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7663429379463196,0.2211955338716507,1.0028337240219116,284.9137268066406,284.95001220703125,298.8327331542969,294.2338562011719,297.96319580078125,296.3014221191406,284.9149780273437,1.0,0.5340726971626282,0.6421231031417847,0.6421231031417847,1.0,1.0,-2.9127197265625,1.256162405014038,1.6565572023391724,0.5998428463935852,0.8486118912696838,0.8486118912696838,0.0,114.45800018310548,89.0,59933.88671875,0.0,1973.3150634765625,1.0,279.1578674316406,283.2337341308594,297.2493591308594,301.14239501953125,293.1499938964844,293.1499938964844,279.45001220703125,38712.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869830369949341,1.0,0.0,0.0,3.514470100402832,3.514493227005005,8.241627824645548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.9892578125,0.0,1407.08642578125,1895.4371337890625,0.0,3281.982177734375,0.8777700662612915,1.0,0.0,3.0,1.0,0.0
17834940,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.5056489706039429,0.4189570546150207,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9576939344406128,0.4023094475269317,0.3809632956981659,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9488446712493896,0.391568124294281,0.274264931678772,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9032830595970154,0.3436086177825928,0.3261457681655884,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7831284999847412,0.2218744307756424,1.0041877031326294,284.9900207519531,284.95001220703125,298.8515319824219,294.2435302734375,297.9835205078125,296.3250732421875,284.98736572265625,1.0,0.5254572033882141,0.6398349404335022,0.6398349404335022,1.0,1.0,-2.887003421783448,1.2424898147583008,1.6445136070251465,0.591910183429718,0.9230371117591858,0.9230371117591858,0.0,106.52686309814452,92.0,58989.82421875,0.0,1892.3712158203125,1.0,279.4418640136719,283.32818603515625,297.2173156738281,300.9916687011719,293.1499938964844,293.1499938964844,279.1499938964844,33649.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783140182495117,1.0,0.0,0.0,3.630172729492188,3.630196332931519,8.79321930824517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.3740234375,0.0,1493.728515625,1895.4371337890625,0.0,3200.7783203125,0.8987786769866943,1.0,0.0,3.0,1.0,0.0
