time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.5056489706039429,0.4189570546150207,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9576939344406128,0.4023094475269317,0.3809632956981659,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9488446712493896,0.391568124294281,0.274264931678772,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9032830595970154,0.3436086177825928,0.3261457681655884,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7831284999847412,0.2218744307756424,1.0041877031326294,284.9900207519531,284.95001220703125,298.8515319824219,294.2435302734375,297.9835205078125,296.3250732421875,284.98736572265625,1.0,0.5254572033882141,0.6398349404335022,0.6398349404335022,1.0,1.0,-2.887003421783448,1.2424898147583008,1.6445136070251465,0.591910183429718,0.9230371117591858,0.9230371117591858,0.0,106.52686309814452,92.0,58989.82421875,0.0,1892.3712158203125,1.0,279.4418640136719,283.32818603515625,297.2173156738281,300.9916687011719,293.1499938964844,293.1499938964844,279.1499938964844,33649.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783140182495117,1.0,0.0,0.0,3.630172729492188,3.630196332931519,8.79321930824517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.3740234375,0.0,1493.728515625,1895.4371337890625,0.0,3200.7783203125,0.8987786769866943,1.0,0.0,3.0,1.0,0.0
17835060,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.5148264169692993,0.4018341600894928,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9732518196105956,0.4048593640327453,0.3833540678024292,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9635307192802428,0.3920764625072479,0.2746361196041107,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9183252453804016,0.3446716368198395,0.3271259367465973,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7947680950164795,0.2222561687231063,1.005501627922058,284.9042358398437,284.95001220703125,298.86968994140625,294.2545166015625,298.0087280273437,296.3575134277344,284.9059753417969,1.0,0.5208339095115662,0.6378352046012878,0.6378352046012878,1.0,1.0,-2.8724794387817383,1.2342625856399536,1.638216853141785,0.5865572094917297,0.8344476222991943,0.8344476222991943,0.0,101.79310607910156,112.0,59119.52734375,0.0,1845.9730224609373,1.0,279.1581420898437,283.2347412109375,297.2629089355469,301.1102600097656,293.1499938964844,293.1499938964844,279.45001220703125,39425.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837664127349854,1.0,0.0,0.0,3.4653568267822266,3.4653797149658203,8.012891044018033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.3359375,0.0,1361.61376953125,1895.4371337890625,0.0,3251.866943359375,0.867630124092102,1.0,0.0,3.0,1.0,0.0
17835120,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.5148264169692993,0.4018341600894928,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9732518196105956,0.4048593640327453,0.3833540678024292,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9635307192802428,0.3920764625072479,0.2746361196041107,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9183252453804016,0.3446716368198395,0.3271259367465973,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7947680950164795,0.2222561687231063,1.005501627922058,284.9042358398437,284.95001220703125,298.86968994140625,294.2545166015625,298.0087280273437,296.3575134277344,284.9059753417969,1.0,0.5208339095115662,0.6378352046012878,0.6378352046012878,1.0,1.0,-2.8724794387817383,1.2342625856399536,1.638216853141785,0.5865572094917297,0.8344476222991943,0.8344476222991943,0.0,101.79310607910156,112.0,59119.52734375,0.0,1845.9730224609373,1.0,279.1581420898437,283.2347412109375,297.2629089355469,301.1102600097656,293.1499938964844,293.1499938964844,279.45001220703125,39425.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837664127349854,1.0,0.0,0.0,3.4653568267822266,3.4653797149658203,8.012891044018033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.3359375,0.0,1361.61376953125,1895.4371337890625,0.0,3251.866943359375,0.867630124092102,1.0,0.0,3.0,1.0,0.0
17835180,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.5223289132118225,0.4073486328125,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9714333415031432,0.4081988632678985,0.3863435089588165,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9600166082382202,0.3934680521488189,0.2754732668399811,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9151543974876404,0.3464071154594421,0.3286330699920654,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.792015790939331,0.2231364548206329,1.0090515613555908,285.01251220703125,284.95001220703125,298.8872375488281,294.2667236328125,298.0303039550781,296.3830871582031,285.0123596191406,1.0,0.5251199007034302,0.6358354687690735,0.6358354687690735,1.0,1.0,-2.889742851257324,1.2407861948013306,1.6489566564559937,0.5885600447654724,0.9333425760269164,0.9333425760269164,0.0,103.73523712158205,132.0,58947.953125,0.0,1883.073486328125,1.0,279.4410705566406,283.3495483398437,297.2399597167969,300.99072265625,293.1499938964844,293.1499938964844,279.1499938964844,32907.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745226263999939,1.0,0.0,0.0,3.605057239532471,3.605080366134644,8.671967179907369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.6982421875,0.0,1460.8839111328125,1895.4371337890625,0.0,3165.22998046875,0.8930809497833252,1.0,0.0,3.0,1.0,0.0
17835240,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.5223289132118225,0.4073486328125,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9714333415031432,0.4081988632678985,0.3863435089588165,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9600166082382202,0.3934680521488189,0.2754732668399811,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9151543974876404,0.3464071154594421,0.3286330699920654,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.792015790939331,0.2231364548206329,1.0090515613555908,285.01251220703125,284.95001220703125,298.8872375488281,294.2667236328125,298.0303039550781,296.3830871582031,285.0123596191406,1.0,0.5251199007034302,0.6358354687690735,0.6358354687690735,1.0,1.0,-2.889742851257324,1.2407861948013306,1.6489566564559937,0.5885600447654724,0.9333425760269164,0.9333425760269164,0.0,103.73523712158205,132.0,58947.953125,0.0,1883.073486328125,1.0,279.4410705566406,283.3495483398437,297.2399597167969,300.99072265625,293.1499938964844,293.1499938964844,279.1499938964844,32907.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745226263999939,1.0,0.0,0.0,3.605057239532471,3.605080366134644,8.671967179907369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.6982421875,0.0,1460.8839111328125,1895.4371337890625,0.0,3165.22998046875,0.8930809497833252,1.0,0.0,3.0,1.0,0.0
17835300,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.5234812498092651,0.4171620011329651,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9651450514793396,0.4095948040485382,0.3879281878471374,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9524961709976196,0.3938510417938232,0.2759598195552826,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9079387187957764,0.347045749425888,0.3294822573661804,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7861771583557129,0.2234235405921936,1.0113039016723633,284.891845703125,284.95001220703125,298.89581298828125,294.27325439453125,298.0312194824219,296.3785400390625,284.88922119140625,1.0,0.5296984314918518,0.6348356008529663,0.6348356008529663,1.0,1.0,-2.9077467918396,1.2483441829681396,1.6594027280807495,0.5919094681739807,0.8549146056175232,0.8549146056175232,0.0,106.80884552001952,132.0,60096.48046875,0.0,1927.3758544921875,1.0,279.198486328125,283.20684814453125,297.3057556152344,301.23614501953125,293.1499938964844,293.1499938964844,279.1499938964844,36839.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809499144554138,1.0,0.0,0.0,3.588284492492676,3.588308095932007,8.591460982643184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.3525390625,0.0,1471.759765625,1895.4371337890625,0.0,3225.482177734375,0.8899639844894409,1.0,0.0,3.0,1.0,0.0
17835360,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9990000128746032,0.522888720035553,0.4312552511692047,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.95517897605896,0.4108611345291137,0.3892651796340942,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9411004185676576,0.3940845131874084,0.2762323319911957,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8980743288993835,0.3475600183010101,0.3301186561584472,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7777088284492493,0.2235805988311767,1.0128238201141355,284.9280090332031,284.95001220703125,298.9042358398437,294.28009033203125,298.0260009765625,296.36328125,284.9305114746094,1.0,0.535497784614563,0.6336901187896729,0.6336901187896729,1.0,1.0,-2.929205179214477,1.2573679685592651,1.6718372106552124,0.5959674715995789,0.8644348382949829,0.8644348382949829,0.0,111.16604614257812,150.0,60280.296875,0.0,1984.3145751953125,1.0,279.158203125,283.2382507324219,297.3063049316406,301.2054138183594,293.1499938964844,293.1499938964844,279.45001220703125,37450.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835473656654358,1.0,0.0,0.0,3.530327796936035,3.530350923538208,8.316170578837045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.6630859375,0.0,1414.556640625,1895.4371337890625,0.0,3249.815185546875,0.8803014159202576,1.0,0.0,3.0,1.0,0.0
17835420,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.5189579129219055,0.4642087519168854,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9319574236869812,0.4141517877578735,0.3925131261348724,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9159722328186036,0.3954340517520904,0.2772603332996368,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8773232698440552,0.3492392599582672,0.3318778276443481,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7597888708114624,0.2242167145013809,1.0169259309768677,285.0484924316406,284.95001220703125,298.9207458496094,294.2944641113281,298.0114440917969,296.32550048828125,285.0473937988281,1.0,0.5492992401123047,0.6313991546630859,0.6313991546630859,1.0,1.0,-2.980961322784424,1.2794013023376465,1.7015600204467771,0.606132984161377,0.9919044375419616,0.9919044375419616,0.0,121.90555572509766,168.0,60718.1171875,0.0,2126.067138671875,1.0,279.4426574707031,283.35479736328125,297.2889709472656,301.1417236328125,293.1499938964844,293.1499938964844,279.1499938964844,31635.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789392113685608,1.0,0.0,0.0,3.711583375930786,3.711607217788696,9.192036145577732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.0849609375,0.0,1569.5643310546875,1895.4371337890625,0.0,3206.63818359375,0.9159134030342102,1.0,0.0,3.0,1.0,0.0
17835480,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.5189579129219055,0.4642087519168854,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9319574236869812,0.4141517877578735,0.3925131261348724,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9159722328186036,0.3954340517520904,0.2772603332996368,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8773232698440552,0.3492392599582672,0.3318778276443481,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7597888708114624,0.2242167145013809,1.0169259309768677,285.0484924316406,284.95001220703125,298.9207458496094,294.2944641113281,298.0114440917969,296.32550048828125,285.0473937988281,1.0,0.5492992401123047,0.6313991546630859,0.6313991546630859,1.0,1.0,-2.980961322784424,1.2794013023376465,1.7015600204467771,0.606132984161377,0.9919044375419616,0.9919044375419616,0.0,121.90555572509766,168.0,60718.1171875,0.0,2126.067138671875,1.0,279.4426574707031,283.35479736328125,297.2889709472656,301.1417236328125,293.1499938964844,293.1499938964844,279.1499938964844,31635.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789392113685608,1.0,0.0,0.0,3.711583375930786,3.711607217788696,9.192036145577732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.0849609375,0.0,1569.5643310546875,1895.4371337890625,0.0,3206.63818359375,0.9159134030342102,1.0,0.0,3.0,1.0,0.0
17835540,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.96319180727005,0.514064371585846,0.4639965891838074,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8912023901939392,0.4163566827774048,0.3956670463085174,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8763574361801147,0.3956047594547272,0.2782040536403656,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8421295285224915,0.3499688804149627,0.3336126506328583,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7301301956176758,0.2240836471319198,1.0210124254226685,284.9010009765625,284.95001220703125,298.93682861328125,294.3097839355469,297.994140625,296.284423828125,284.9030456542969,1.0,0.5624884963035583,0.629108190536499,0.629108190536499,1.0,1.0,-2.992219924926758,1.282556176185608,1.70966374874115,0.6073116064071655,0.8854115009307861,0.8854115009307861,0.0,141.3193359375,186.0,61866.14453125,0.0,2244.9921875,1.0,279.1566467285156,283.19012451171875,297.3492126464844,301.3638916015625,293.1499938964844,293.1499938964844,279.45001220703125,37614.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908698558807373,1.0,0.0,0.0,3.664128065109253,3.664152383804321,8.958484727372706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.2705078125,0.0,1561.0689697265625,1895.4371337890625,0.0,3318.341552734375,0.9094909429550172,1.0,0.0,3.0,1.0,0.0
17835600,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.96319180727005,0.514064371585846,0.4639965891838074,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8912023901939392,0.4163566827774048,0.3956670463085174,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8763574361801147,0.3956047594547272,0.2782040536403656,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8421295285224915,0.3499688804149627,0.3336126506328583,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7301301956176758,0.2240836471319198,1.0210124254226685,284.9010009765625,284.95001220703125,298.93682861328125,294.3097839355469,297.994140625,296.284423828125,284.9030456542969,1.0,0.5624884963035583,0.629108190536499,0.629108190536499,1.0,1.0,-2.992219924926758,1.282556176185608,1.70966374874115,0.6073116064071655,0.8854115009307861,0.8854115009307861,0.0,141.3193359375,186.0,61866.14453125,0.0,2244.9921875,1.0,279.1566467285156,283.19012451171875,297.3492126464844,301.3638916015625,293.1499938964844,293.1499938964844,279.45001220703125,37614.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908698558807373,1.0,0.0,0.0,3.664128065109253,3.664152383804321,8.958484727372706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.2705078125,0.0,1561.0689697265625,1895.4371337890625,0.0,3318.341552734375,0.9094909429550172,1.0,0.0,3.0,1.0,0.0
17835660,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.92818021774292,0.5141818523406982,0.4638885855674743,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8639972805976868,0.4191436767578125,0.3987741768360138,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8489566445350647,0.3964464366436004,0.2791242897510528,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8176419734954834,0.3511634171009063,0.3352578580379486,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7079350352287292,0.2242074161767959,1.0243371725082395,285.0189208984375,284.95001220703125,298.9525451660156,294.3259582519531,297.9952697753906,296.2767333984375,285.01727294921875,1.0,0.5751367807388306,0.6259421706199646,0.6259421706199646,1.0,1.0,-3.003387928009033,1.285000920295715,1.718387007713318,0.6069175601005554,0.9937149882316588,0.9937149882316588,0.0,159.951171875,189.0,61459.109375,0.0,2359.958740234375,1.0,279.4433898925781,283.3173828125,297.314208984375,301.2314453125,293.1499938964844,293.1499938964844,279.1499938964844,32822.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848675489425659,1.0,0.0,0.0,3.79394006729126,3.7939651012420654,9.604488013792434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.0556640625,0.0,1674.5699462890625,1895.4371337890625,0.0,3262.1787109375,0.9352741241455078,1.0,0.0,3.0,1.0,0.0
17835720,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.92818021774292,0.5141818523406982,0.4638885855674743,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8639972805976868,0.4191436767578125,0.3987741768360138,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8489566445350647,0.3964464366436004,0.2791242897510528,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8176419734954834,0.3511634171009063,0.3352578580379486,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7079350352287292,0.2242074161767959,1.0243371725082395,285.0189208984375,284.95001220703125,298.9525451660156,294.3259582519531,297.9952697753906,296.2767333984375,285.01727294921875,1.0,0.5751367807388306,0.6259421706199646,0.6259421706199646,1.0,1.0,-3.003387928009033,1.285000920295715,1.718387007713318,0.6069175601005554,0.9937149882316588,0.9937149882316588,0.0,159.951171875,189.0,61459.109375,0.0,2359.958740234375,1.0,279.4433898925781,283.3173828125,297.314208984375,301.2314453125,293.1499938964844,293.1499938964844,279.1499938964844,32822.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848675489425659,1.0,0.0,0.0,3.79394006729126,3.7939651012420654,9.604488013792434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.0556640625,0.0,1674.5699462890625,1895.4371337890625,0.0,3262.1787109375,0.9352741241455078,1.0,0.0,3.0,1.0,0.0
17835780,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9085456728935242,0.5137009024620056,0.4641922414302826,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8499749302864075,0.4211762547492981,0.4013985395431518,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8344300985336304,0.3964588940143585,0.2796821892261505,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8035297393798828,0.3517161905765533,0.3364646434783935,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6943159103393555,0.2239291667938232,1.0260329246520996,284.89215087890625,284.95001220703125,298.9678955078125,294.34283447265625,297.9927978515625,296.2634582519531,284.8947448730469,1.0,0.5830662846565247,0.6227761507034302,0.6227761507034302,1.0,1.0,-3.0110788345336914,1.285686492919922,1.72539222240448,0.6058807373046875,0.8857848644256592,0.8857848644256592,0.0,172.3583526611328,177.0,62339.1171875,0.0,2437.690185546875,1.0,279.15631103515625,283.1754455566406,297.3684997558594,301.4134521484375,293.1499938964844,293.1499938964844,279.45001220703125,38485.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937091827392578,1.0,0.0,0.0,3.7044849395751953,3.704509973526001,9.156910323326884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.298828125,0.0,1613.510009765625,1895.4371337890625,0.0,3344.87744140625,0.9192784428596495,1.0,0.0,3.0,1.0,0.0
17835840,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9085456728935242,0.5137009024620056,0.4641922414302826,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8499749302864075,0.4211762547492981,0.4013985395431518,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8344300985336304,0.3964588940143585,0.2796821892261505,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8035297393798828,0.3517161905765533,0.3364646434783935,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6943159103393555,0.2239291667938232,1.0260329246520996,284.89215087890625,284.95001220703125,298.9678955078125,294.34283447265625,297.9927978515625,296.2634582519531,284.8947448730469,1.0,0.5830662846565247,0.6227761507034302,0.6227761507034302,1.0,1.0,-3.0110788345336914,1.285686492919922,1.72539222240448,0.6058807373046875,0.8857848644256592,0.8857848644256592,0.0,172.3583526611328,177.0,62339.1171875,0.0,2437.690185546875,1.0,279.15631103515625,283.1754455566406,297.3684997558594,301.4134521484375,293.1499938964844,293.1499938964844,279.45001220703125,38485.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937091827392578,1.0,0.0,0.0,3.7044849395751953,3.704509973526001,9.156910323326884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.298828125,0.0,1613.510009765625,1895.4371337890625,0.0,3344.87744140625,0.9192784428596495,1.0,0.0,3.0,1.0,0.0
17835900,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9058658480644226,0.514132559299469,0.4642713069915771,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.848448634147644,0.4225058555603027,0.402507334947586,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8323763608932495,0.3968139588832855,0.2798057496547699,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8015552759170532,0.3522472679615021,0.3368566334247589,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6922242641448975,0.2239507883787155,1.0259042978286743,285.0227355957031,284.95001220703125,298.9754943847656,294.3515319824219,297.9942932128906,296.2616882324219,285.0261535644531,1.0,0.5841328501701355,0.6211931109428406,0.6211931109428406,1.0,1.0,-3.0129690170288086,1.285118579864502,1.7278504371643066,0.6047658324241638,0.9750469923019408,0.9750469923019408,0.0,174.33164978027344,177.0,61570.97265625,0.0,2451.33203125,1.0,279.40338134765625,283.3197326660156,297.3232116699219,301.2089233398437,293.1499938964844,293.1499938964844,279.45001220703125,34133.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879268169403076,1.0,0.0,0.0,3.750442743301392,3.750467300415039,9.385520343130338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.8095703125,0.0,1633.462646484375,1895.4371337890625,0.0,3290.81396484375,0.9282087683677672,1.0,0.0,3.0,1.0,0.0
17835960,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9072017669677734,0.5148336291313171,0.4648266136646271,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8501604795455933,0.4240230023860931,0.4038610756397247,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.833446204662323,0.3973924517631531,0.2801455557346344,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8028392791748047,0.3529596030712127,0.3374510705471039,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6930404901504517,0.2241188436746597,1.0263137817382812,285.016845703125,284.95001220703125,298.9830017089844,294.3603820800781,297.9974670410156,296.2626647949219,285.01531982421875,1.0,0.5842021107673645,0.6199413537979126,0.6199413537979126,1.0,1.0,-3.0168774127960205,1.285742163658142,1.7311352491378784,0.6044102311134338,0.9956064224243164,0.9956064224243164,0.0,173.8127899169922,165.0,61788.7265625,0.0,2455.911376953125,1.0,279.4434509277344,283.3104248046875,297.3408508300781,301.2790832519531,293.1499938964844,293.1499938964844,279.1499938964844,33213.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861682415008545,1.0,0.0,0.0,3.820898294448853,3.820923566818237,9.7414647370897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.966796875,0.0,1709.91552734375,1895.4371337890625,0.0,3274.35546875,0.9417169094085692,1.0,0.0,3.0,1.0,0.0
17836020,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9130465388298036,0.514534592628479,0.4648531973361969,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8562843799591064,0.4259957373142242,0.4058036208152771,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8381630778312683,0.3975657820701599,0.2803495824337005,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8081110715866089,0.3536006510257721,0.3381036818027496,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6971895694732666,0.2240240424871444,1.0257622003555298,284.8856506347656,284.95001220703125,298.9967041015625,294.3769836425781,297.9971923828125,296.2541198730469,284.8888244628906,1.0,0.5821427702903748,0.617638111114502,0.617638111114502,1.0,1.0,-3.0196211338043213,1.284799098968506,1.7348220348358154,0.6030371785163879,0.8869471549987793,0.8869471549987793,0.0,170.03561401367188,165.0,62603.01171875,0.0,2441.550537109375,1.0,279.1584167480469,283.1664428710937,297.40167236328125,301.4687194824219,293.1499938964844,293.1499938964844,279.1499938964844,38835.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941080570220947,1.0,0.0,0.0,3.729749917984009,3.7297751903533936,9.282238693231192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.1435546875,0.0,1645.39892578125,1895.4371337890625,0.0,3348.603515625,0.9250327348709106,1.0,0.0,3.0,1.0,0.0
17836080,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9137113094329834,0.514514684677124,0.464792937040329,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8569515943527222,0.4261697232723236,0.4059349000453949,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8386932015419006,0.3975831270217895,0.2803369164466858,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8086845874786377,0.3536572158336639,0.3381275534629822,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6976616978645325,0.2240157127380371,1.0256060361862185,284.8912048339844,284.95001220703125,298.9978942871094,294.3784484863281,297.9971923828125,296.2534484863281,284.8938293457031,1.0,0.5818514823913574,0.6174378395080566,0.6174378395080566,1.0,1.0,-3.0195322036743164,1.2845652103424072,1.7349668741226196,0.6028387546539307,0.8873798251152039,0.8873798251152039,0.0,169.57888793945312,153.0,62587.41015625,0.0,2439.03466796875,1.0,279.1561584472656,283.1710205078125,297.39947509765625,301.46026611328125,293.1499938964844,293.1499938964844,279.45001220703125,38709.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941053748130798,1.0,0.0,0.0,3.7230899333953857,3.7231152057647705,9.249118306797754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.041015625,0.0,1636.694091796875,1895.4371337890625,0.0,3348.57861328125,0.9236037135124208,1.0,0.0,3.0,1.0,0.0
17836140,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9276171326637268,0.5156487822532654,0.4650815427303314,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8695314526557922,0.4291569292545318,0.408155232667923,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8493289351463318,0.3987055718898773,0.2806606888771057,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8193663954734802,0.3550703823566437,0.3389035165309906,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7070820331573486,0.2244093269109726,1.0250446796417236,285.0178527832031,284.95001220703125,299.0126037597656,294.3969421386719,298.0033264160156,296.2554626464844,285.01629638671875,1.0,0.5775161981582642,0.6149343252182007,0.6149343252182007,1.0,1.0,-3.023187160491944,1.2838107347488403,1.739376425743103,0.601351261138916,0.9986979961395264,0.9986979961395264,0.0,161.57077026367188,141.0,61991.98828125,0.0,2404.523193359375,1.0,279.4437255859375,283.3087158203125,297.37506103515625,301.3263244628906,293.1499938964844,293.1499938964844,279.1499938964844,33327.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860921263694763,1.0,0.0,0.0,3.8353991508483887,3.835424661636353,9.81554535428586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.30078125,0.0,1728.3697509765625,1895.4371337890625,0.0,3273.643310546875,0.9449977278709412,1.0,0.0,3.0,1.0,0.0
17836200,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9276171326637268,0.5156487822532654,0.4650815427303314,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8695314526557922,0.4291569292545318,0.408155232667923,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8493289351463318,0.3987055718898773,0.2806606888771057,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8193663954734802,0.3550703823566437,0.3389035165309906,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7070820331573486,0.2244093269109726,1.0250446796417236,285.0178527832031,284.95001220703125,299.0126037597656,294.3969421386719,298.0033264160156,296.2554626464844,285.01629638671875,1.0,0.5775161981582642,0.6149343252182007,0.6149343252182007,1.0,1.0,-3.023187160491944,1.2838107347488403,1.739376425743103,0.601351261138916,0.9986979961395264,0.9986979961395264,0.0,161.57077026367188,141.0,61991.98828125,0.0,2404.523193359375,1.0,279.4437255859375,283.3087158203125,297.37506103515625,301.3263244628906,293.1499938964844,293.1499938964844,279.1499938964844,33327.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860921263694763,1.0,0.0,0.0,3.8353991508483887,3.835424661636353,9.81554535428586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.30078125,0.0,1728.3697509765625,1895.4371337890625,0.0,3273.643310546875,0.9449977278709412,1.0,0.0,3.0,1.0,0.0
17836260,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9450945854187012,0.5153093934059143,0.4648444652557373,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8855478763580322,0.4314024746417999,0.4101308584213257,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8631696105003357,0.3990131914615631,0.2807969748973846,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8324163556098938,0.3558787405490875,0.3394968509674072,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7185344696044922,0.2244626730680465,1.0241371393203735,284.8913269042969,284.95001220703125,299.0272216796875,294.4158020019531,298.0043029785156,296.2488098144531,284.8938903808594,1.0,0.5720838308334351,0.6125192046165466,0.6125192046165466,1.0,1.0,-3.0250725746154785,1.2822502851486206,1.742822289466858,0.599669873714447,0.8903636336326599,0.8903636336326599,0.0,152.14903259277344,129.0,62796.890625,0.0,2359.381103515625,1.0,279.15606689453125,283.16851806640625,297.4356994628906,301.5096435546875,293.1499938964844,293.1499938964844,279.45001220703125,38712.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938161134719849,1.0,0.0,0.0,3.737766981124878,3.737792491912842,9.322185405835626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.341796875,0.0,1653.806396484375,1895.4371337890625,0.0,3345.87646484375,0.9268734455108644,1.0,0.0,3.0,1.0,0.0
17836320,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9450945854187012,0.5153093934059143,0.4648444652557373,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8855478763580322,0.4314024746417999,0.4101308584213257,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8631696105003357,0.3990131914615631,0.2807969748973846,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8324163556098938,0.3558787405490875,0.3394968509674072,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7185344696044922,0.2244626730680465,1.0241371393203735,284.8913269042969,284.95001220703125,299.0272216796875,294.4158020019531,298.0043029785156,296.2488098144531,284.8938903808594,1.0,0.5720838308334351,0.6125192046165466,0.6125192046165466,1.0,1.0,-3.0250725746154785,1.2822502851486206,1.742822289466858,0.599669873714447,0.8903636336326599,0.8903636336326599,0.0,152.14903259277344,129.0,62796.890625,0.0,2359.381103515625,1.0,279.15606689453125,283.16851806640625,297.4356994628906,301.5096435546875,293.1499938964844,293.1499938964844,279.45001220703125,38712.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938161134719849,1.0,0.0,0.0,3.737766981124878,3.737792491912842,9.322185405835626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.341796875,0.0,1653.806396484375,1895.4371337890625,0.0,3345.87646484375,0.9268734455108644,1.0,0.0,3.0,1.0,0.0
17836380,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9668214321136476,0.516400158405304,0.4649908244609833,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9068050384521484,0.4344645738601684,0.4123117625713348,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8821343183517456,0.4002061188220978,0.2810918092727661,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8498643636703491,0.3573613166809082,0.3402322828769684,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7327237725257874,0.2249662280082702,1.0235743522644043,285.01959228515625,284.95001220703125,299.041748046875,294.43487548828125,298.0111083984375,296.252197265625,285.01812744140625,1.0,0.5660095810890198,0.6101040840148926,0.6101040840148926,1.0,1.0,-3.028423547744751,1.2813389301300049,1.7470844984054563,0.5981229543685913,1.0,1.0,0.0,141.27210998535156,117.0,62184.078125,0.0,2309.33349609375,1.0,279.4438171386719,283.3081359863281,297.41259765625,301.37628173828125,293.1499938964844,293.1499938964844,279.1499938964844,33386.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857444524765015,1.0,0.0,0.0,3.84775972366333,3.847785234451294,9.878913260763511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.150390625,0.0,1743.9014892578125,1895.4371337890625,0.0,3270.388671875,0.947831094264984,1.0,0.0,3.0,1.0,0.0
17836440,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9668214321136476,0.516400158405304,0.4649908244609833,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9068050384521484,0.4344645738601684,0.4123117625713348,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8821343183517456,0.4002061188220978,0.2810918092727661,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8498643636703491,0.3573613166809082,0.3402322828769684,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7327237725257874,0.2249662280082702,1.0235743522644043,285.01959228515625,284.95001220703125,299.041748046875,294.43487548828125,298.0111083984375,296.252197265625,285.01812744140625,1.0,0.5660095810890198,0.6101040840148926,0.6101040840148926,1.0,1.0,-3.028423547744751,1.2813389301300049,1.7470844984054563,0.5981229543685913,1.0,1.0,0.0,141.27210998535156,117.0,62184.078125,0.0,2309.33349609375,1.0,279.4438171386719,283.3081359863281,297.41259765625,301.37628173828125,293.1499938964844,293.1499938964844,279.1499938964844,33386.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857444524765015,1.0,0.0,0.0,3.84775972366333,3.847785234451294,9.878913260763511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.150390625,0.0,1743.9014892578125,1895.4371337890625,0.0,3270.388671875,0.947831094264984,1.0,0.0,3.0,1.0,0.0
17836500,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9782577157020568,0.5163572430610657,0.4651167094707489,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9203755259513856,0.4357041418552398,0.4134644865989685,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8935088515281677,0.4004892706871032,0.2812946438789367,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.860446035861969,0.3578725457191467,0.3406649827957153,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7411184906959534,0.2250952869653701,1.0236001014709473,284.87750244140625,284.95001220703125,299.04901123046875,294.4444580078125,298.0125732421875,296.25067138671875,284.8728942871094,1.0,0.5628981590270996,0.6088965535163879,0.6088965535163879,1.0,1.0,-3.03076171875,1.2811486721038818,1.7496129274368286,0.5976008176803589,0.9087325930595398,0.9087325930595398,0.0,135.61656188964844,117.0,63232.29296875,0.0,2284.332275390625,1.0,279.1938781738281,283.146728515625,297.4752502441406,301.6135559082031,293.1499938964844,293.1499938964844,279.1499938964844,36800.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917391896247864,1.0,0.0,0.0,3.8316400051116943,3.831665754318237,9.796312951948494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.3701171875,0.0,1751.0831298828125,1895.4371337890625,0.0,3326.468505859375,0.944693922996521,1.0,0.0,3.0,1.0,0.0
17836560,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9883015155792236,0.515996515750885,0.4646421670913696,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9342667460441588,0.4367508590221405,0.4142720997333526,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.90474271774292,0.400553286075592,0.2812151610851288,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8711127638816833,0.358207106590271,0.3408063352108001,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.749541699886322,0.2250963598489761,1.0227543115615845,284.8912353515625,284.95001220703125,299.0563049316406,294.4540710449219,298.01275634765625,296.2469177246094,284.8937072753906,1.0,0.5595797896385193,0.6077110767364502,0.6077110767364502,1.0,1.0,-3.0302228927612305,1.279663324356079,1.750559687614441,0.5964013338088989,0.8940168619155884,0.8940168619155884,0.0,130.27117919921875,105.0,63008.60546875,0.0,2255.73486328125,1.0,279.15643310546875,283.1658020019531,297.4736633300781,301.56134033203125,293.1499938964844,293.1499938964844,279.45001220703125,38611.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933942914009094,1.0,0.0,0.0,3.7533249855041504,3.753350496292114,9.39995175031072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.1650390625,0.0,1671.283935546875,1895.4371337890625,0.0,3341.93603515625,0.9303051829338074,1.0,0.0,3.0,1.0,0.0
17836620,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.5180511474609375,0.4520428478717804,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9621174335479736,0.4397702515125274,0.4165079593658447,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9309784770011902,0.4016942083835602,0.2815462052822113,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8940980434417725,0.3596411645412445,0.3415908813476562,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7679288983345032,0.2255873382091522,1.0225775241851809,285.0092468261719,284.95001220703125,299.0708923339844,294.4732971191406,298.02020263671875,296.25201416015625,285.004638671875,1.0,0.5522488355636597,0.6053401827812195,0.6053401827812195,1.0,1.0,-3.020787000656128,1.273259520530701,1.7475275993347168,0.5896430611610413,0.9992844462394714,0.9992844462394714,0.0,120.08484649658205,108.0,62159.75390625,0.0,2185.01416015625,1.0,279.44384765625,283.2968139648437,297.4506225585937,301.4223327636719,293.1499938964844,293.1499938964844,279.1499938964844,33545.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853037357330322,1.0,0.0,0.0,3.8584699630737305,3.8584957122802734,9.933985438692616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.181640625,0.0,1758.2880859375,1895.4371337890625,0.0,3266.262451171875,0.9502937197685242,1.0,0.0,3.0,1.0,0.0
17836680,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.5180511474609375,0.4520428478717804,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9621174335479736,0.4397702515125274,0.4165079593658447,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9309784770011902,0.4016942083835602,0.2815462052822113,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8940980434417725,0.3596411645412445,0.3415908813476562,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7679288983345032,0.2255873382091522,1.0225775241851809,285.0092468261719,284.95001220703125,299.0708923339844,294.4732971191406,298.02020263671875,296.25201416015625,285.004638671875,1.0,0.5522488355636597,0.6053401827812195,0.6053401827812195,1.0,1.0,-3.020787000656128,1.273259520530701,1.7475275993347168,0.5896430611610413,0.9992844462394714,0.9992844462394714,0.0,120.08484649658205,108.0,62159.75390625,0.0,2185.01416015625,1.0,279.44384765625,283.2968139648437,297.4506225585937,301.4223327636719,293.1499938964844,293.1499938964844,279.1499938964844,33545.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853037357330322,1.0,0.0,0.0,3.8584699630737305,3.8584957122802734,9.933985438692616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.181640625,0.0,1758.2880859375,1895.4371337890625,0.0,3266.262451171875,0.9502937197685242,1.0,0.0,3.0,1.0,0.0
17836740,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.52276211977005,0.4391179978847503,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9730474948883056,0.4419274628162384,0.4186457991600036,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.941767394542694,0.4019003510475158,0.2817922532558441,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9037476181983948,0.3603644967079162,0.342347502708435,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7755351662635803,0.2256351262331009,1.022822022438049,284.880126953125,284.95001220703125,299.0855712890625,294.4924621582031,298.0272827148437,296.256591796875,284.8829650878906,1.0,0.5482751727104187,0.6029692888259888,0.6029692888259888,1.0,1.0,-3.007434606552124,1.2642837762832642,1.7431509494781494,0.5867007970809937,0.8802086710929871,0.8802086710929871,0.0,116.29712677001952,111.0,62527.234375,0.0,2143.47412109375,1.0,279.15606689453125,283.1610412597656,297.50537109375,301.5704040527344,293.1499938964844,293.1499938964844,279.45001220703125,39515.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916319608688354,1.0,0.0,0.0,3.728233337402344,3.728258848190308,9.274691592509044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.1943359375,0.0,1648.82666015625,1895.4371337890625,0.0,3325.466064453125,0.9253296852111816,1.0,0.0,3.0,1.0,0.0
17836800,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.52276211977005,0.4391179978847503,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9730474948883056,0.4419274628162384,0.4186457991600036,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.941767394542694,0.4019003510475158,0.2817922532558441,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9037476181983948,0.3603644967079162,0.342347502708435,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7755351662635803,0.2256351262331009,1.022822022438049,284.880126953125,284.95001220703125,299.0855712890625,294.4924621582031,298.0272827148437,296.256591796875,284.8829650878906,1.0,0.5482751727104187,0.6029692888259888,0.6029692888259888,1.0,1.0,-3.007434606552124,1.2642837762832642,1.7431509494781494,0.5867007970809937,0.8802086710929871,0.8802086710929871,0.0,116.29712677001952,111.0,62527.234375,0.0,2143.47412109375,1.0,279.15606689453125,283.1610412597656,297.50537109375,301.5704040527344,293.1499938964844,293.1499938964844,279.45001220703125,39515.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916319608688354,1.0,0.0,0.0,3.728233337402344,3.728258848190308,9.274691592509044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.1943359375,0.0,1648.82666015625,1895.4371337890625,0.0,3325.466064453125,0.9253296852111816,1.0,0.0,3.0,1.0,0.0
