time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.5291129946708679,0.4316326677799225,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9799779057502748,0.4449138939380646,0.4211200177669525,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.948503315448761,0.4029918611049652,0.2822887897491455,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.910331964492798,0.3617553114891052,0.3433642387390136,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7803218960762024,0.2260767370462417,1.0237466096878052,285.0067749023437,284.95001220703125,299.1004333496094,294.511474609375,298.04364013671875,296.2762756347656,285.0052490234375,1.0,0.5467370748519897,0.6009699702262878,0.6009699702262878,1.0,1.0,-3.004329204559326,1.2607265710830688,1.743602633476257,0.5839105844497681,0.9846438765525818,0.9846438765525818,0.0,114.2452621459961,114.0,61690.0625,0.0,2127.56298828125,1.0,279.4436950683594,283.29931640625,297.48162841796875,301.4187927246094,293.1499938964844,293.1499938964844,279.1499938964844,33769.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819537162780762,1.0,0.0,0.0,3.8257784843444815,3.8258039951324463,9.766364428287488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.9208984375,0.0,1720.175048828125,1895.4371337890625,0.0,3234.887451171875,0.9430896043777466,1.0,0.0,3.0,1.0,0.0
17836920,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.5291129946708679,0.4316326677799225,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9799779057502748,0.4449138939380646,0.4211200177669525,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.948503315448761,0.4029918611049652,0.2822887897491455,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.910331964492798,0.3617553114891052,0.3433642387390136,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7803218960762024,0.2260767370462417,1.0237466096878052,285.0067749023437,284.95001220703125,299.1004333496094,294.511474609375,298.04364013671875,296.2762756347656,285.0052490234375,1.0,0.5467370748519897,0.6009699702262878,0.6009699702262878,1.0,1.0,-3.004329204559326,1.2607265710830688,1.743602633476257,0.5839105844497681,0.9846438765525818,0.9846438765525818,0.0,114.2452621459961,114.0,61690.0625,0.0,2127.56298828125,1.0,279.4436950683594,283.29931640625,297.48162841796875,301.4187927246094,293.1499938964844,293.1499938964844,279.1499938964844,33769.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819537162780762,1.0,0.0,0.0,3.8257784843444815,3.8258039951324463,9.766364428287488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.9208984375,0.0,1720.175048828125,1895.4371337890625,0.0,3234.887451171875,0.9430896043777466,1.0,0.0,3.0,1.0,0.0
17836980,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.5330526828765869,0.4294661283493042,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9829784631729126,0.4471094012260437,0.4233989417552948,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9506993889808656,0.403237521648407,0.2826365828514099,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9129214882850648,0.3625002205371856,0.3442481756210327,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7818865180015564,0.2261522114276886,1.024605631828308,284.894775390625,284.95001220703125,299.115478515625,294.5302124023437,298.0523376464844,296.2826232910156,284.8974914550781,1.0,0.5469077825546265,0.5989706516265869,0.5989706516265869,1.0,1.0,-3.0069758892059326,1.2597507238388062,1.7472251653671265,0.582484781742096,0.8823158740997314,0.8823158740997314,0.0,113.80303955078124,134.0,62353.7421875,0.0,2129.91357421875,1.0,279.1564636230469,283.1731262207031,297.5434875488281,301.5898132324219,293.1499938964844,293.1499938964844,279.45001220703125,38985.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883665800094604,1.0,0.0,0.0,3.7075445652008057,3.7075695991516113,9.17204260986182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.5927734375,0.0,1620.827392578125,1895.4371337890625,0.0,3294.9287109375,0.920613169670105,1.0,0.0,3.0,1.0,0.0
17837040,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.5330526828765869,0.4294661283493042,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9829784631729126,0.4471094012260437,0.4233989417552948,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9506993889808656,0.403237521648407,0.2826365828514099,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9129214882850648,0.3625002205371856,0.3442481756210327,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7818865180015564,0.2261522114276886,1.024605631828308,284.894775390625,284.95001220703125,299.115478515625,294.5302124023437,298.0523376464844,296.2826232910156,284.8974914550781,1.0,0.5469077825546265,0.5989706516265869,0.5989706516265869,1.0,1.0,-3.0069758892059326,1.2597507238388062,1.7472251653671265,0.582484781742096,0.8823158740997314,0.8823158740997314,0.0,113.80303955078124,134.0,62353.7421875,0.0,2129.91357421875,1.0,279.1564636230469,283.1731262207031,297.5434875488281,301.5898132324219,293.1499938964844,293.1499938964844,279.45001220703125,38985.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883665800094604,1.0,0.0,0.0,3.7075445652008057,3.7075695991516113,9.17204260986182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.5927734375,0.0,1620.827392578125,1895.4371337890625,0.0,3294.9287109375,0.920613169670105,1.0,0.0,3.0,1.0,0.0
17837100,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.5344811081886292,0.4355790913105011,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.979716420173645,0.4485561847686767,0.4245899021625519,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9459771513938904,0.4037249684333801,0.2828404307365417,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9086143374443054,0.3631485402584076,0.3447307348251343,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7782952189445496,0.2263609617948532,1.0252482891082764,285.0321044921875,284.95001220703125,299.12310791015625,294.5394287109375,298.0567932128906,296.2855529785156,285.0364685058594,1.0,0.5499366521835327,0.5979709625244141,0.5979709625244141,1.0,1.0,-3.017326831817627,1.2633782625198364,1.753948450088501,0.5835402607917786,0.9776992201805116,0.9776992201805116,0.0,115.76631927490234,134.0,61704.63671875,0.0,2158.117919921875,1.0,279.4034729003906,283.3225402832031,297.50323486328125,301.3919677734375,293.1499938964844,293.1499938964844,279.45001220703125,34204.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820160627365112,1.0,0.0,0.0,3.755131483078003,3.7551560401916495,9.409001791027548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.49609375,0.0,1639.48779296875,1895.4371337890625,0.0,3235.471435546875,0.9294654726982116,1.0,0.0,3.0,1.0,0.0
17837160,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.5348123908042908,0.4453630745410919,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.974188268184662,0.4501870274543762,0.4261790215969085,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9386844635009766,0.4044172763824463,0.2833589315414428,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.902253806591034,0.3639633357524872,0.3455553948879242,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7729140520095825,0.2266906201839447,1.0270415544509888,285.0377502441406,284.95001220703125,299.1307983398437,294.5485534667969,298.0589599609375,296.2845153808594,285.0375671386719,1.0,0.554448664188385,0.5968339443206787,0.5968339443206787,1.0,1.0,-3.034757614135742,1.2700245380401611,1.764733076095581,0.5861961245536804,1.0,1.0,0.0,119.00845336914062,152.0,62147.8046875,0.0,2205.666015625,1.0,279.4434814453125,283.32110595703125,297.5265808105469,301.4783935546875,293.1499938964844,293.1499938964844,279.1499938964844,33074.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802835941314697,1.0,0.0,0.0,3.830976009368897,3.831001281738281,9.792919399842503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.7431640625,0.0,1721.013671875,1895.4371337890625,0.0,3219.238037109375,0.9438945055007936,1.0,0.0,3.0,1.0,0.0
17837220,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.5297605395317078,0.4737855494022369,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.956146776676178,0.4524441361427307,0.4288656115531921,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9172520637512208,0.4047306180000305,0.2840116024017334,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8844237327575684,0.3647614419460296,0.3468348085880279,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7578076124191284,0.2267819494009018,1.0296648740768433,284.9223327636719,284.95001220703125,299.1464538574219,294.5664367675781,298.0472106933594,296.2543029785156,284.9248352050781,1.0,0.5660922527313232,0.5945598483085632,0.5945598483085632,1.0,1.0,-3.0775933265686035,1.2867950201034546,1.790798306465149,0.5933626294136047,0.9263939261436462,0.9263939261436462,0.0,128.469482421875,170.0,63914.76953125,0.0,2332.539794921875,1.0,279.1568908691406,283.1778564453125,297.5966186523437,301.7231140136719,293.1499938964844,293.1499938964844,278.8500061035156,36894.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900527358055115,1.0,0.0,0.0,3.7969038486480713,3.7969295978546143,9.61950036071357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.9462890625,0.0,1709.79345703125,1895.4371337890625,0.0,3310.700927734375,0.9389353394508362,1.0,0.0,3.0,1.0,0.0
17837280,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.5297605395317078,0.4737855494022369,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.956146776676178,0.4524441361427307,0.4288656115531921,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9172520637512208,0.4047306180000305,0.2840116024017334,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8844237327575684,0.3647614419460296,0.3468348085880279,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7578076124191284,0.2267819494009018,1.0296648740768433,284.9223327636719,284.95001220703125,299.1464538574219,294.5664367675781,298.0472106933594,296.2543029785156,284.9248352050781,1.0,0.5660922527313232,0.5945598483085632,0.5945598483085632,1.0,1.0,-3.0775933265686035,1.2867950201034546,1.790798306465149,0.5933626294136047,0.9263939261436462,0.9263939261436462,0.0,128.469482421875,170.0,63914.76953125,0.0,2332.539794921875,1.0,279.1568908691406,283.1778564453125,297.5966186523437,301.7231140136719,293.1499938964844,293.1499938964844,278.8500061035156,36894.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900527358055115,1.0,0.0,0.0,3.7969038486480713,3.7969295978546143,9.61950036071357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.9462890625,0.0,1709.79345703125,1895.4371337890625,0.0,3310.700927734375,0.9389353394508362,1.0,0.0,3.0,1.0,0.0
17837340,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9656091928482056,0.5229014158248901,0.4722572565078735,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9155368208885192,0.4542393088340759,0.4313020706176758,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8799117207527161,0.404550552368164,0.2844420373439789,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8507075905799866,0.3650986552238464,0.3479155898094177,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.730210542678833,0.226459801197052,1.0319044589996338,284.89190673828125,284.95001220703125,299.1624755859375,294.583740234375,298.0403137207031,296.23345947265625,284.8934631347656,1.0,0.5775879621505737,0.5922857522964478,0.5922857522964478,1.0,1.0,-3.0831716060638428,1.2866692543029783,1.7965024709701538,0.5921787619590759,0.8532108068466187,0.8532108068466187,0.0,146.7057647705078,188.0,64448.4765625,0.0,2438.778564453125,1.0,278.8577880859375,283.12530517578125,297.6047668457031,301.795654296875,293.1499938964844,293.1499938964844,279.1499938964844,40067.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970729112625122,1.0,0.0,0.0,3.6076838970184326,3.607708215713501,8.684608587827825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.0595703125,0.0,1516.67724609375,1895.4371337890625,0.0,3376.284423828125,0.8996254205703735,1.0,0.0,3.0,1.0,0.0
17837400,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9656091928482056,0.5229014158248901,0.4722572565078735,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9155368208885192,0.4542393088340759,0.4313020706176758,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8799117207527161,0.404550552368164,0.2844420373439789,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8507075905799866,0.3650986552238464,0.3479155898094177,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.730210542678833,0.226459801197052,1.0319044589996338,284.89190673828125,284.95001220703125,299.1624755859375,294.583740234375,298.0403137207031,296.23345947265625,284.8934631347656,1.0,0.5775879621505737,0.5922857522964478,0.5922857522964478,1.0,1.0,-3.0831716060638428,1.2866692543029783,1.7965024709701538,0.5921787619590759,0.8532108068466187,0.8532108068466187,0.0,146.7057647705078,188.0,64448.4765625,0.0,2438.778564453125,1.0,278.8577880859375,283.12530517578125,297.6047668457031,301.795654296875,293.1499938964844,293.1499938964844,279.1499938964844,40067.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970729112625122,1.0,0.0,0.0,3.6076838970184326,3.607708215713501,8.684608587827825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.0595703125,0.0,1516.67724609375,1895.4371337890625,0.0,3376.284423828125,0.8996254205703735,1.0,0.0,3.0,1.0,0.0
17837460,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.932133138179779,0.5215196013450623,0.4707852900028229,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8881852626800537,0.4569928348064422,0.4343618154525757,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8539964556694031,0.4054178297519684,0.28537717461586,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.827325165271759,0.366227388381958,0.3494773209095001,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7095878720283508,0.2265991121530532,1.035184621810913,285.0086975097656,284.95001220703125,299.17889404296875,294.6003723144531,298.0458984375,296.23455810546875,285.0081481933594,1.0,0.5890582799911499,0.5893285870552063,0.5893285870552063,1.0,1.0,-3.0921168327331543,1.2872194051742554,1.8048973083496087,0.5909801721572876,0.9547225832939148,0.9547225832939148,0.0,164.35545349121094,206.0,63981.8359375,0.0,2548.6689453125,1.0,279.14208984375,283.254150390625,297.5790405273437,301.6584777832031,293.1499938964844,293.1499938964844,278.8500061035156,33614.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889861106872559,1.0,0.0,0.0,3.7195794582366943,3.719603776931762,9.231685567101522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.4912109375,0.0,1593.7784423828125,1895.4371337890625,0.0,3300.724609375,0.919342041015625,1.0,0.0,3.0,1.0,0.0
17837520,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.932133138179779,0.5215196013450623,0.4707852900028229,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8881852626800537,0.4569928348064422,0.4343618154525757,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8539964556694031,0.4054178297519684,0.28537717461586,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.827325165271759,0.366227388381958,0.3494773209095001,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7095878720283508,0.2265991121530532,1.035184621810913,285.0086975097656,284.95001220703125,299.17889404296875,294.6003723144531,298.0458984375,296.23455810546875,285.0081481933594,1.0,0.5890582799911499,0.5893285870552063,0.5893285870552063,1.0,1.0,-3.0921168327331543,1.2872194051742554,1.8048973083496087,0.5909801721572876,0.9547225832939148,0.9547225832939148,0.0,164.35545349121094,206.0,63981.8359375,0.0,2548.6689453125,1.0,279.14208984375,283.254150390625,297.5790405273437,301.6584777832031,293.1499938964844,293.1499938964844,278.8500061035156,33614.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889861106872559,1.0,0.0,0.0,3.7195794582366943,3.719603776931762,9.231685567101522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.4912109375,0.0,1593.7784423828125,1895.4371337890625,0.0,3300.724609375,0.919342041015625,1.0,0.0,3.0,1.0,0.0
17837580,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9034900069236756,0.5197233557701111,0.4700603485107422,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8659839034080505,0.4588611423969269,0.43706014752388,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8329552412033081,0.405374139547348,0.2860552668571472,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8072226643562317,0.3666456937789917,0.3507794439792633,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6901769638061523,0.226289689540863,1.037814974784851,284.910888671875,284.95001220703125,299.1958312988281,294.6162109375,298.04736328125,296.22857666015625,284.91259765625,1.0,0.600547194480896,0.5863713622093201,0.5863713622093201,1.0,1.0,-3.1000399589538574,1.2872275114059448,1.812812328338623,0.5892782211303711,0.8692778944969177,0.8692778944969177,0.0,182.5731811523437,209.0,64744.12109375,0.0,2660.2578125,1.0,278.857177734375,283.137451171875,297.63385009765625,301.83404541015625,293.1499938964844,293.1499938964844,279.1499938964844,38439.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961235284805298,1.0,0.0,0.0,3.614164113998413,3.6141881942749023,8.715835519979009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.498046875,0.0,1511.7349853515625,1895.4371337890625,0.0,3367.423583984375,0.8995332717895508,1.0,0.0,3.0,1.0,0.0
17837640,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9034900069236756,0.5197233557701111,0.4700603485107422,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8659839034080505,0.4588611423969269,0.43706014752388,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8329552412033081,0.405374139547348,0.2860552668571472,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8072226643562317,0.3666456937789917,0.3507794439792633,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6901769638061523,0.226289689540863,1.037814974784851,284.910888671875,284.95001220703125,299.1958312988281,294.6162109375,298.04736328125,296.22857666015625,284.91259765625,1.0,0.600547194480896,0.5863713622093201,0.5863713622093201,1.0,1.0,-3.1000399589538574,1.2872275114059448,1.812812328338623,0.5892782211303711,0.8692778944969177,0.8692778944969177,0.0,182.5731811523437,209.0,64744.12109375,0.0,2660.2578125,1.0,278.857177734375,283.137451171875,297.63385009765625,301.83404541015625,293.1499938964844,293.1499938964844,279.1499938964844,38439.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961235284805298,1.0,0.0,0.0,3.614164113998413,3.6141881942749023,8.715835519979009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.498046875,0.0,1511.7349853515625,1895.4371337890625,0.0,3367.423583984375,0.8995332717895508,1.0,0.0,3.0,1.0,0.0
17837700,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8951824307441711,0.5194929838180542,0.4697511792182922,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.859283447265625,0.4600841104984283,0.4382687509059906,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8264027833938599,0.4056527614593506,0.286285400390625,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8004186153411865,0.3670753836631775,0.3512812554836273,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6838999390602112,0.2262581139802932,1.0384091138839722,285.0284423828125,284.95001220703125,299.2044677734375,294.6238098144531,298.0497131347656,296.22821044921875,285.0306701660156,1.0,0.6043556332588196,0.584892749786377,0.584892749786377,1.0,1.0,-3.102712631225586,1.28663432598114,1.8160783052444456,0.5880388617515564,0.9539822936058044,0.9539822936058044,0.0,189.1238708496093,209.0,64047.91796875,0.0,2700.180419921875,1.0,279.1014099121094,283.2680358886719,297.5937805175781,301.6376647949219,293.1499938964844,293.1499938964844,279.1499938964844,33873.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905026316642761,1.0,0.0,0.0,3.668689727783203,3.668713569641113,8.98080543265678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.5087890625,0.0,1538.0711669921875,1895.4371337890625,0.0,3314.90771484375,0.9097075462341307,1.0,0.0,3.0,1.0,0.0
17837760,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.88970947265625,0.519460141658783,0.4698816239833832,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8551069498062134,0.4614280760288238,0.4397014677524566,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.822117269039154,0.4060700535774231,0.2866970002651214,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7959778308868408,0.3676188588142395,0.3519585430622101,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.679746687412262,0.2263234406709671,1.039464235305786,285.0140380859375,284.95001220703125,299.2132873535156,294.63116455078125,298.0531005859375,296.2292785644531,285.0123291015625,1.0,0.6075910329818726,0.5836614370346069,0.5836614370346069,1.0,1.0,-3.107168436050415,1.2871013879776,1.8200671672821045,0.5874747633934021,0.9690334796905518,0.9690334796905518,0.0,193.9660797119141,212.0,64294.3125,0.0,2734.65234375,1.0,279.1428527832031,283.2518920898437,297.6125183105469,301.7125244140625,293.1499938964844,293.1499938964844,278.8500061035156,33082.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889832496643066,1.0,0.0,0.0,3.7418041229248047,3.741828680038452,9.342334124085028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.7626953125,0.0,1615.34521484375,1895.4371337890625,0.0,3300.69775390625,0.9237325191497804,1.0,0.0,3.0,1.0,0.0
17837820,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8803418278694153,0.5178127884864807,0.4690621793270111,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8484084010124207,0.4631507396697998,0.4418650865554809,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.81484055519104,0.405894935131073,0.2869898080825805,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7886400818824768,0.367915391921997,0.35274738073349,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6728577017784119,0.2259549051523208,1.0399194955825806,284.9031066894531,284.95001220703125,299.2313232421875,294.6451416015625,298.0550231933594,296.2230529785156,284.90496826171875,1.0,0.6124191880226135,0.5811987519264221,0.5811987519264221,1.0,1.0,-3.1106417179107666,1.2855805158615112,1.825061202049256,0.5852712988853455,0.8731339573860168,0.8731339573860168,0.0,201.98776245117188,200.0,65010.91015625,0.0,2784.13134765625,1.0,278.85699462890625,283.125,297.66455078125,301.88507080078125,293.1499938964844,293.1499938964844,279.1499938964844,38471.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965373635292053,1.0,0.0,0.0,3.639094352722168,3.639118671417236,8.836492497721338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.478515625,0.0,1539.50341796875,1895.4371337890625,0.0,3371.2861328125,0.9049860835075378,1.0,0.0,3.0,1.0,0.0
17837880,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8803418278694153,0.5178127884864807,0.4690621793270111,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8484084010124207,0.4631507396697998,0.4418650865554809,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.81484055519104,0.405894935131073,0.2869898080825805,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7886400818824768,0.367915391921997,0.35274738073349,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6728577017784119,0.2259549051523208,1.0399194955825806,284.9031066894531,284.95001220703125,299.2313232421875,294.6451416015625,298.0550231933594,296.2230529785156,284.90496826171875,1.0,0.6124191880226135,0.5811987519264221,0.5811987519264221,1.0,1.0,-3.1106417179107666,1.2855805158615112,1.825061202049256,0.5852712988853455,0.8731339573860168,0.8731339573860168,0.0,201.98776245117188,200.0,65010.91015625,0.0,2784.13134765625,1.0,278.85699462890625,283.125,297.66455078125,301.88507080078125,293.1499938964844,293.1499938964844,279.1499938964844,38471.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965373635292053,1.0,0.0,0.0,3.639094352722168,3.639118671417236,8.836492497721338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.478515625,0.0,1539.50341796875,1895.4371337890625,0.0,3371.2861328125,0.9049860835075378,1.0,0.0,3.0,1.0,0.0
17837940,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8812694549560547,0.5175796747207642,0.4684475362300873,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8509088158607483,0.4656940996646881,0.4439643621444702,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8162107467651367,0.4065796136856079,0.2872395813465118,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7903292179107666,0.368871659040451,0.3533948063850403,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6737546920776367,0.2260167151689529,1.039270043373108,285.00830078125,284.95001220703125,299.25,294.65802001953125,298.06158447265625,296.2243957519531,285.0065002441406,1.0,0.6116502285003662,0.5787361264228821,0.5787361264228821,1.0,1.0,-3.112720251083374,1.2834049463272097,1.8293153047561648,0.5825729370117188,0.9702083468437196,0.9702083468437196,0.0,200.8524169921875,188.0,64437.75,0.0,2782.2861328125,1.0,279.1431884765625,283.242919921875,297.6387634277344,301.7513732910156,293.1499938964844,293.1499938964844,278.8500061035156,33283.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892391324043274,1.0,0.0,0.0,3.7586112022399902,3.7586357593536377,9.426448173144308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.45703125,0.0,1636.46533203125,1895.4371337890625,0.0,3303.091064453125,0.927557647228241,1.0,0.0,3.0,1.0,0.0
17838000,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8812694549560547,0.5175796747207642,0.4684475362300873,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8509088158607483,0.4656940996646881,0.4439643621444702,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8162107467651367,0.4065796136856079,0.2872395813465118,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7903292179107666,0.368871659040451,0.3533948063850403,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6737546920776367,0.2260167151689529,1.039270043373108,285.00830078125,284.95001220703125,299.25,294.65802001953125,298.06158447265625,296.2243957519531,285.0065002441406,1.0,0.6116502285003662,0.5787361264228821,0.5787361264228821,1.0,1.0,-3.112720251083374,1.2834049463272097,1.8293153047561648,0.5825729370117188,0.9702083468437196,0.9702083468437196,0.0,200.8524169921875,188.0,64437.75,0.0,2782.2861328125,1.0,279.1431884765625,283.242919921875,297.6387634277344,301.7513732910156,293.1499938964844,293.1499938964844,278.8500061035156,33283.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892391324043274,1.0,0.0,0.0,3.7586112022399902,3.7586357593536377,9.426448173144308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.45703125,0.0,1636.46533203125,1895.4371337890625,0.0,3303.091064453125,0.927557647228241,1.0,0.0,3.0,1.0,0.0
17838060,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.886828601360321,0.5159912109375,0.467163622379303,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.857827365398407,0.4674665629863739,0.4456247985363006,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8216047286987305,0.4064782559871673,0.2871756255626678,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7963168621063232,0.3692290484905243,0.3536895215511322,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6784264445304871,0.2257549464702606,1.0375823974609375,284.8988342285156,284.95001220703125,299.26904296875,294.6702880859375,298.0646057128906,296.2196044921875,284.9007568359375,1.0,0.6080928444862366,0.576358437538147,0.576358437538147,1.0,1.0,-3.1114306449890137,1.2797625064849854,1.8316680192947388,0.5793534517288208,0.8716728687286377,0.8716728687286377,0.0,195.10948181152344,176.0,65035.76953125,0.0,2749.228759765625,1.0,278.85693359375,283.11920166015625,297.68756103515625,301.9123229980469,293.1499938964844,293.1499938964844,279.1499938964844,38738.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963541388511658,1.0,0.0,0.0,3.645175695419312,3.645200252532959,8.866051075528958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.93359375,0.0,1548.26806640625,1895.4371337890625,0.0,3369.576416015625,0.9065406918525696,1.0,0.0,3.0,1.0,0.0
17838120,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.886828601360321,0.5159912109375,0.467163622379303,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.857827365398407,0.4674665629863739,0.4456247985363006,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8216047286987305,0.4064782559871673,0.2871756255626678,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7963168621063232,0.3692290484905243,0.3536895215511322,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6784264445304871,0.2257549464702606,1.0375823974609375,284.8988342285156,284.95001220703125,299.26904296875,294.6702880859375,298.0646057128906,296.2196044921875,284.9007568359375,1.0,0.6080928444862366,0.576358437538147,0.576358437538147,1.0,1.0,-3.1114306449890137,1.2797625064849854,1.8316680192947388,0.5793534517288208,0.8716728687286377,0.8716728687286377,0.0,195.10948181152344,176.0,65035.76953125,0.0,2749.228759765625,1.0,278.85693359375,283.11920166015625,297.68756103515625,301.9123229980469,293.1499938964844,293.1499938964844,279.1499938964844,38738.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963541388511658,1.0,0.0,0.0,3.645175695419312,3.645200252532959,8.866051075528958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.93359375,0.0,1548.26806640625,1895.4371337890625,0.0,3369.576416015625,0.9065406918525696,1.0,0.0,3.0,1.0,0.0
17838180,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8970252871513367,0.515834629535675,0.4663310945034027,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8690873980522156,0.4701102375984192,0.4475076496601105,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8307159543037415,0.4072801768779754,0.2872792482376098,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8062897324562073,0.3702920377254486,0.3541276752948761,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.686610996723175,0.2259683907032013,1.0361415147781372,285.0059814453125,284.95001220703125,299.2881164550781,294.6825561523437,298.0721740722656,296.2225646972656,285.0043029785156,1.0,0.6029984951019287,0.5739806890487671,0.5739806890487671,1.0,1.0,-3.1116042137146,1.2767534255981443,1.834850788116455,0.5762509703636169,0.9679633378982544,0.9679633378982544,0.0,186.17703247070312,164.0,64409.6171875,0.0,2702.17919921875,1.0,279.1431884765625,283.23980712890625,297.6611022949219,301.77276611328125,293.1499938964844,293.1499938964844,278.8500061035156,33419.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885876536369324,1.0,0.0,0.0,3.759689331054688,3.759713888168335,9.431856824448914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.2978515625,0.0,1638.7763671875,1895.4371337890625,0.0,3296.996826171875,0.9278952479362488,1.0,0.0,3.0,1.0,0.0
17838240,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8970252871513367,0.515834629535675,0.4663310945034027,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8690873980522156,0.4701102375984192,0.4475076496601105,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8307159543037415,0.4072801768779754,0.2872792482376098,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8062897324562073,0.3702920377254486,0.3541276752948761,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.686610996723175,0.2259683907032013,1.0361415147781372,285.0059814453125,284.95001220703125,299.2881164550781,294.6825561523437,298.0721740722656,296.2225646972656,285.0043029785156,1.0,0.6029984951019287,0.5739806890487671,0.5739806890487671,1.0,1.0,-3.1116042137146,1.2767534255981443,1.834850788116455,0.5762509703636169,0.9679633378982544,0.9679633378982544,0.0,186.17703247070312,164.0,64409.6171875,0.0,2702.17919921875,1.0,279.1431884765625,283.23980712890625,297.6611022949219,301.77276611328125,293.1499938964844,293.1499938964844,278.8500061035156,33419.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885876536369324,1.0,0.0,0.0,3.759689331054688,3.759713888168335,9.431856824448914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.2978515625,0.0,1638.7763671875,1895.4371337890625,0.0,3296.996826171875,0.9278952479362488,1.0,0.0,3.0,1.0,0.0
17838300,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9032137989997864,0.5151636004447937,0.4659008681774139,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8758679032325745,0.4711056649684906,0.4484650492668152,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8362196683883667,0.4073549509048462,0.2873527705669403,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8120891451835632,0.3705798089504242,0.3543756604194641,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6916302442550659,0.2259543687105178,1.0356361865997314,284.8709716796875,284.95001220703125,299.29766845703125,294.6886291503906,298.0744323730469,296.2215270996094,284.8678283691406,1.0,0.600159227848053,0.5727918744087219,0.5727918744087219,1.0,1.0,-3.11202335357666,1.2753626108169556,1.836660623550415,0.5748666524887085,0.874849259853363,0.874849259853363,0.0,181.16270446777344,164.0,65302.4453125,0.0,2676.387451171875,1.0,278.89532470703125,283.08819580078125,297.71728515625,301.9996032714844,293.1499938964844,293.1499938964844,278.8500061035156,37518.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942074179649353,1.0,0.0,0.0,3.72767186164856,3.727696895599365,9.271897738472036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.81640625,0.0,1632.918701171875,1895.4371337890625,0.0,3349.531494140625,0.9215851426124572,1.0,0.0,3.0,1.0,0.0
17838360,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.909317135810852,0.5142999887466431,0.4649431407451629,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8825263381004333,0.4719629883766174,0.4490844905376434,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8415597677230835,0.4072773158550262,0.2871659398078918,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8175162076950073,0.370741605758667,0.3543491065502167,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6964775919914246,0.2258457392454147,1.0343174934387207,284.8990173339844,284.95001220703125,299.3072509765625,294.6947021484375,298.0758972167969,296.2191162109375,284.9010925292969,1.0,0.597032904624939,0.5716772675514221,0.5716772675514221,1.0,1.0,-3.109776973724365,1.2728774547576904,1.8368993997573853,0.5729448795318604,0.8705146312713623,0.8705146312713623,0.0,176.25010681152344,152.0,64980.98828125,0.0,2645.913330078125,1.0,278.85711669921875,283.1188049316406,297.7105407714844,301.9322509765625,293.1499938964844,293.1499938964844,279.1499938964844,38820.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953977823257446,1.0,0.0,0.0,3.6424617767333984,3.642486095428467,8.852853738972044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.6123046875,0.0,1545.85595703125,1895.4371337890625,0.0,3360.64794921875,0.9060102105140686,1.0,0.0,3.0,1.0,0.0
17838420,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.926988422870636,0.5141496658325195,0.4640431106090545,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8997446894645691,0.4746628403663635,0.4509370028972626,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8558825254440308,0.4081441462039947,0.2872550785541534,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.831249475479126,0.3718690872192383,0.354765772819519,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7091149091720581,0.2261669635772705,1.032973051071167,285.0063171386719,284.95001220703125,299.326416015625,294.706787109375,298.083984375,296.22283935546875,285.004638671875,1.0,0.5905970931053162,0.5694480538368225,0.5694480538368225,1.0,1.0,-3.109905242919922,1.2699586153030396,1.839946746826172,0.5699476003646851,0.9671421647071838,0.9671421647071838,0.0,165.04055786132812,140.0,64361.95703125,0.0,2586.71240234375,1.0,279.1431884765625,283.23931884765625,297.6848449707031,301.7936096191406,293.1499938964844,293.1499938964844,278.8500061035156,33424.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875457048416138,1.0,0.0,0.0,3.7573256492614746,3.757350206375122,9.420001561011304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.673828125,0.0,1636.044189453125,1895.4371337890625,0.0,3287.248046875,0.9273653030395508,1.0,0.0,3.0,1.0,0.0
17838480,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.926988422870636,0.5141496658325195,0.4640431106090545,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8997446894645691,0.4746628403663635,0.4509370028972626,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8558825254440308,0.4081441462039947,0.2872550785541534,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.831249475479126,0.3718690872192383,0.354765772819519,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7091149091720581,0.2261669635772705,1.032973051071167,285.0063171386719,284.95001220703125,299.326416015625,294.706787109375,298.083984375,296.22283935546875,285.004638671875,1.0,0.5905970931053162,0.5694480538368225,0.5694480538368225,1.0,1.0,-3.109905242919922,1.2699586153030396,1.839946746826172,0.5699476003646851,0.9671421647071838,0.9671421647071838,0.0,165.04055786132812,140.0,64361.95703125,0.0,2586.71240234375,1.0,279.1431884765625,283.23931884765625,297.6848449707031,301.7936096191406,293.1499938964844,293.1499938964844,278.8500061035156,33424.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875457048416138,1.0,0.0,0.0,3.7573256492614746,3.757350206375122,9.420001561011304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.673828125,0.0,1636.044189453125,1895.4371337890625,0.0,3287.248046875,0.9273653030395508,1.0,0.0,3.0,1.0,0.0
17838540,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.946609616279602,0.5126014947891235,0.4625953137874603,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.92006915807724,0.47653928399086,0.4524917006492615,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8722904324531555,0.4081790447235107,0.2871342003345489,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8466166853904724,0.3723563253879547,0.3549778163433075,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7221875190734863,0.226124107837677,1.03130042552948,284.8985595703125,284.95001220703125,299.3456420898437,294.7186889648437,298.0879821777344,296.21990966796875,284.900390625,1.0,0.5838630199432373,0.5672188997268677,0.5672188997268677,1.0,1.0,-3.108140707015991,1.266141414642334,1.8419992923736568,0.5666530728340149,0.8694849610328674,0.8694849610328674,0.0,153.89366149902344,128.0,64943.38671875,0.0,2524.196533203125,1.0,278.8573608398437,283.1172180175781,297.7342224121094,301.95391845703125,293.1499938964844,293.1499938964844,279.1499938964844,38757.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943443298339844,1.0,0.0,0.0,3.6417622566223145,3.641786813735962,8.849454502524168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.2216796875,0.0,1544.60986328125,1895.4371337890625,0.0,3350.810546875,0.9057011604309082,1.0,0.0,3.0,1.0,0.0
17838600,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.946609616279602,0.5126014947891235,0.4625953137874603,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.92006915807724,0.47653928399086,0.4524917006492615,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8722904324531555,0.4081790447235107,0.2871342003345489,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8466166853904724,0.3723563253879547,0.3549778163433075,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7221875190734863,0.226124107837677,1.03130042552948,284.8985595703125,284.95001220703125,299.3456420898437,294.7186889648437,298.0879821777344,296.21990966796875,284.900390625,1.0,0.5838630199432373,0.5672188997268677,0.5672188997268677,1.0,1.0,-3.108140707015991,1.266141414642334,1.8419992923736568,0.5666530728340149,0.8694849610328674,0.8694849610328674,0.0,153.89366149902344,128.0,64943.38671875,0.0,2524.196533203125,1.0,278.8573608398437,283.1172180175781,297.7342224121094,301.95391845703125,293.1499938964844,293.1499938964844,279.1499938964844,38757.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943443298339844,1.0,0.0,0.0,3.6417622566223145,3.641786813735962,8.849454502524168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.2216796875,0.0,1544.60986328125,1895.4371337890625,0.0,3350.810546875,0.9057011604309082,1.0,0.0,3.0,1.0,0.0
17838660,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9695650339126588,0.5124157667160034,0.4616479575634002,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9467727541923524,0.4792516529560089,0.4543342590332031,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8934988379478455,0.4090668559074402,0.287223070859909,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8665881156921387,0.3735056221485138,0.3553939759731293,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7377675771713257,0.2265030145645141,1.030117392539978,285.006591796875,284.95001220703125,299.3648986816406,294.73046875,298.0961608886719,296.22381591796875,285.0049133300781,1.0,0.5769658088684082,0.5650662779808044,0.5650662779808044,1.0,1.0,-3.108393669128418,1.263307809829712,1.845085859298706,0.5636439323425293,0.9667910933494568,0.9667910933494568,0.0,142.0187225341797,116.0,64322.05078125,0.0,2461.729248046875,1.0,279.1431579589844,283.2386779785156,297.70867919921875,301.815185546875,293.1499938964844,293.1499938964844,278.8500061035156,33412.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865267038345337,1.0,0.0,0.0,3.7555551528930655,3.755579710006714,9.411125461156188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.1484375,0.0,1633.8836669921875,1895.4371337890625,0.0,3277.7109375,0.9269589781761168,1.0,0.0,3.0,1.0,0.0
