time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9695650339126588,0.5124157667160034,0.4616479575634002,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9467727541923524,0.4792516529560089,0.4543342590332031,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8934988379478455,0.4090668559074402,0.287223070859909,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8665881156921387,0.3735056221485138,0.3553939759731293,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7377675771713257,0.2265030145645141,1.030117392539978,285.006591796875,284.95001220703125,299.3648986816406,294.73046875,298.0961608886719,296.22381591796875,285.0049133300781,1.0,0.5769658088684082,0.5650662779808044,0.5650662779808044,1.0,1.0,-3.108393669128418,1.263307809829712,1.845085859298706,0.5636439323425293,0.9667910933494568,0.9667910933494568,0.0,142.0187225341797,116.0,64322.05078125,0.0,2461.729248046875,1.0,279.1431579589844,283.2386779785156,297.70867919921875,301.815185546875,293.1499938964844,293.1499938964844,278.8500061035156,33412.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865267038345337,1.0,0.0,0.0,3.7555551528930655,3.755579710006714,9.411125461156188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.1484375,0.0,1633.8836669921875,1895.4371337890625,0.0,3277.7109375,0.9269589781761168,1.0,0.0,3.0,1.0,0.0
17838780,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9912689328193665,0.5108407735824585,0.4601618349552154,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9739548563957214,0.48112353682518,0.4558767676353454,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.918864607810974,0.4091133773326874,0.2871031761169433,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8901089429855347,0.3740032017230987,0.3556062281131744,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7560052871704102,0.226505160331726,1.028598427772522,284.8999328613281,284.95001220703125,299.3842163085937,294.7420349121094,298.0999755859375,296.2205505371094,284.9018249511719,1.0,0.5699377655982971,0.5629136562347412,0.5629136562347412,1.0,1.0,-3.106754302978516,1.2595891952514648,1.8471652269363403,0.5603170990943909,0.8700446486473083,0.8700446486473083,0.0,130.51596069335938,119.0,64896.08984375,0.0,2397.66357421875,1.0,278.8569641113281,283.11767578125,297.7579345703125,301.9747619628906,293.1499938964844,293.1499938964844,279.1499938964844,38790.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933777809143066,1.0,0.0,0.0,3.638737678527832,3.638761997222901,8.834760478748649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.0595703125,0.0,1541.4915771484375,1895.4371337890625,0.0,3341.78173828125,0.9051729440689088,1.0,0.0,3.0,1.0,0.0
17838840,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9912689328193665,0.5108407735824585,0.4601618349552154,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9739548563957214,0.48112353682518,0.4558767676353454,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.918864607810974,0.4091133773326874,0.2871031761169433,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8901089429855347,0.3740032017230987,0.3556062281131744,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7560052871704102,0.226505160331726,1.028598427772522,284.8999328613281,284.95001220703125,299.3842163085937,294.7420349121094,298.0999755859375,296.2205505371094,284.9018249511719,1.0,0.5699377655982971,0.5629136562347412,0.5629136562347412,1.0,1.0,-3.106754302978516,1.2595891952514648,1.8471652269363403,0.5603170990943909,0.8700446486473083,0.8700446486473083,0.0,130.51596069335938,119.0,64896.08984375,0.0,2397.66357421875,1.0,278.8569641113281,283.11767578125,297.7579345703125,301.9747619628906,293.1499938964844,293.1499938964844,279.1499938964844,38790.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933777809143066,1.0,0.0,0.0,3.638737678527832,3.638761997222901,8.834760478748649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.0595703125,0.0,1541.4915771484375,1895.4371337890625,0.0,3341.78173828125,0.9051729440689088,1.0,0.0,3.0,1.0,0.0
17838900,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.997330605983734,0.5106431245803833,0.4595303535461426,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.982081651687622,0.4824060797691345,0.4567302763462066,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9280222058296204,0.4094809889793396,0.2870976328849792,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8981044888496399,0.3745141625404358,0.3557819724082947,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7622578740119934,0.2266566455364227,1.0281343460083008,285.0208740234375,284.95001220703125,299.3939208984375,294.74774169921875,298.1036376953125,296.2218322753906,285.02325439453125,1.0,0.5682170391082764,0.561837375164032,0.561837375164032,1.0,1.0,-3.106658935546875,1.258056402206421,1.848602533340454,0.5586393475532532,0.9539709687232972,0.9539709687232972,0.0,127.14557647705078,119.0,64120.38671875,0.0,2379.63623046875,1.0,279.1018981933594,283.2527160644531,297.7149658203125,301.7682189941406,293.1499938964844,293.1499938964844,279.1499938964844,34190.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874196410179138,1.0,0.0,0.0,3.6865501403808594,3.6865739822387695,9.0684602582769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.8037109375,0.0,1560.5374755859375,1895.4371337890625,0.0,3286.068359375,0.913963258266449,1.0,0.0,3.0,1.0,0.0
17838960,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.5107196569442749,0.4572547972202301,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9872580766677856,0.483810156583786,0.4579606652259826,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9341190457344056,0.4099830985069275,0.2873777151107788,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9034451842308044,0.3751362562179565,0.3562746942043304,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7664387226104736,0.2268966734409332,1.028752326965332,285.00714111328125,284.95001220703125,299.4035949707031,294.7533874511719,298.1081237792969,296.2245178222656,285.0052795410156,1.0,0.5671737194061279,0.5607750415802002,0.5607750415802002,1.0,1.0,-3.107147693634033,1.2567689418792725,1.8503788709640503,0.5572391748428345,0.9671553373336792,0.9671553373336792,0.0,125.16520690917967,122.0,64292.08203125,0.0,2370.004638671875,1.0,279.1429748535156,283.23785400390625,297.7318420410156,301.8369445800781,293.1499938964844,293.1499938964844,278.8500061035156,33374.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856003880500793,1.0,0.0,0.0,3.7546701431274414,3.754694700241089,9.406691106050856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.2666015625,0.0,1632.556396484375,1895.4371337890625,0.0,3269.039794921875,0.9268189072608948,1.0,0.0,3.0,1.0,0.0
17839020,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.5101649165153503,0.4531534314155578,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9908437132835388,0.4855843782424927,0.4598280191421509,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9376662969589232,0.4099390208721161,0.287502646446228,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.906941533088684,0.3755500316619873,0.3568242490291595,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7689079642295837,0.2268556803464889,1.0289957523345947,284.9002685546875,284.95001220703125,299.4230651855469,294.7644958496094,298.1114501953125,296.2205505371094,284.9023132324219,1.0,0.566321849822998,0.5586503744125366,0.5586503744125366,1.0,1.0,-3.1054956912994385,1.253040075302124,1.852455496788025,0.5536676645278931,0.8696967959403992,0.8696967959403992,0.0,123.93325805664062,125.0,64840.21875,0.0,2360.466552734375,1.0,278.8569641113281,283.1173400878906,297.780029296875,301.99322509765625,293.1499938964844,293.1499938964844,279.1499938964844,38807.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892390787601471,1.0,0.0,0.0,3.635830879211426,3.635855197906494,8.820650805319019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.2294921875,0.0,1538.388671875,1895.4371337890625,0.0,3332.55859375,0.9045802354812622,1.0,0.0,3.0,1.0,0.0
17839080,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.5101649165153503,0.4531534314155578,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9908437132835388,0.4855843782424927,0.4598280191421509,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9376662969589232,0.4099390208721161,0.287502646446228,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.906941533088684,0.3755500316619873,0.3568242490291595,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7689079642295837,0.2268556803464889,1.0289957523345947,284.9002685546875,284.95001220703125,299.4230651855469,294.7644958496094,298.1114501953125,296.2205505371094,284.9023132324219,1.0,0.566321849822998,0.5586503744125366,0.5586503744125366,1.0,1.0,-3.1054956912994385,1.253040075302124,1.852455496788025,0.5536676645278931,0.8696967959403992,0.8696967959403992,0.0,123.93325805664062,125.0,64840.21875,0.0,2360.466552734375,1.0,278.8569641113281,283.1173400878906,297.780029296875,301.99322509765625,293.1499938964844,293.1499938964844,279.1499938964844,38807.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892390787601471,1.0,0.0,0.0,3.635830879211426,3.635855197906494,8.820650805319019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.2294921875,0.0,1538.388671875,1895.4371337890625,0.0,3332.55859375,0.9045802354812622,1.0,0.0,3.0,1.0,0.0
17839140,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5105451345443726,0.4522766172885895,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9925798177719116,0.4881844818592071,0.462026983499527,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9388159513473512,0.4107214212417602,0.287862628698349,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9083054661750792,0.3765996098518371,0.3576127290725708,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7696331143379211,0.2272001057863235,1.029893398284912,285.0085754394531,284.95001220703125,299.44256591796875,294.7752990722656,298.1189270019531,296.2232971191406,285.0069580078125,1.0,0.5669054388999939,0.556525707244873,0.556525707244873,1.0,1.0,-3.10953688621521,1.251777172088623,1.8577595949172967,0.5511854290962219,0.9681297540664672,0.9681297540664672,0.0,123.8450927734375,128.0,64286.8203125,0.0,2367.556884765625,1.0,279.14312744140625,283.2376403808594,297.7540588378906,301.8579406738281,293.1499938964844,293.1499938964844,278.8500061035156,33333.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846529126167297,1.0,0.0,0.0,3.754447937011719,3.754472494125366,9.405576975041186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.8505859375,0.0,1631.9857177734375,1895.4371337890625,0.0,3260.16845703125,0.926660656929016,1.0,0.0,3.0,1.0,0.0
17839200,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5105451345443726,0.4522766172885895,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9925798177719116,0.4881844818592071,0.462026983499527,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9388159513473512,0.4107214212417602,0.287862628698349,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9083054661750792,0.3765996098518371,0.3576127290725708,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7696331143379211,0.2272001057863235,1.029893398284912,285.0085754394531,284.95001220703125,299.44256591796875,294.7752990722656,298.1189270019531,296.2232971191406,285.0069580078125,1.0,0.5669054388999939,0.556525707244873,0.556525707244873,1.0,1.0,-3.10953688621521,1.251777172088623,1.8577595949172967,0.5511854290962219,0.9681297540664672,0.9681297540664672,0.0,123.8450927734375,128.0,64286.8203125,0.0,2367.556884765625,1.0,279.14312744140625,283.2376403808594,297.7540588378906,301.8579406738281,293.1499938964844,293.1499938964844,278.8500061035156,33333.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846529126167297,1.0,0.0,0.0,3.754447937011719,3.754472494125366,9.405576975041186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.8505859375,0.0,1631.9857177734375,1895.4371337890625,0.0,3260.16845703125,0.926660656929016,1.0,0.0,3.0,1.0,0.0
17839260,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.5088589787483215,0.4550141394138336,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9920628666877748,0.4899055957794189,0.4639134109020233,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9368017911911012,0.4106362462043762,0.2880076766014099,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9068315029144288,0.3769677579402923,0.358187198638916,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7681766152381897,0.2271246910095214,1.0303446054458618,284.9043273925781,284.95001220703125,299.4621276855469,294.7857971191406,298.12225341796875,296.21905517578125,284.9064025878906,1.0,0.5684937834739685,0.5544030070304871,0.5544030070304871,1.0,1.0,-3.1165034770965576,1.251734495162964,1.8647691011428835,0.5493811964988708,0.8750035166740417,0.8750035166740417,0.0,124.86072540283205,131.0,65027.08984375,0.0,2386.00341796875,1.0,278.85693359375,283.1163635253906,297.8035583496094,302.02569580078125,293.1499938964844,293.1499938964844,279.1499938964844,38508.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918554782867432,1.0,0.0,0.0,3.647196292877197,3.6472206115722656,8.875882713255123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.4228515625,0.0,1548.802734375,1895.4371337890625,0.0,3327.555419921875,0.9068809151649476,1.0,0.0,3.0,1.0,0.0
17839320,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.5088589787483215,0.4550141394138336,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9920628666877748,0.4899055957794189,0.4639134109020233,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9368017911911012,0.4106362462043762,0.2880076766014099,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9068315029144288,0.3769677579402923,0.358187198638916,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7681766152381897,0.2271246910095214,1.0303446054458618,284.9043273925781,284.95001220703125,299.4621276855469,294.7857971191406,298.12225341796875,296.21905517578125,284.9064025878906,1.0,0.5684937834739685,0.5544030070304871,0.5544030070304871,1.0,1.0,-3.1165034770965576,1.251734495162964,1.8647691011428835,0.5493811964988708,0.8750035166740417,0.8750035166740417,0.0,124.86072540283205,131.0,65027.08984375,0.0,2386.00341796875,1.0,278.85693359375,283.1163635253906,297.8035583496094,302.02569580078125,293.1499938964844,293.1499938964844,279.1499938964844,38508.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918554782867432,1.0,0.0,0.0,3.647196292877197,3.6472206115722656,8.875882713255123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.4228515625,0.0,1548.802734375,1895.4371337890625,0.0,3327.555419921875,0.9068809151649476,1.0,0.0,3.0,1.0,0.0
17839380,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9980006217956544,0.5073904395103455,0.4568592309951782,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9900521039962769,0.4924443066120147,0.4661266505718231,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9327672123908995,0.4113719463348388,0.2883881330490112,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9035619497299194,0.3779645562171936,0.3589981496334076,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7652133703231812,0.2273886650800705,1.0312682390213013,285.013916015625,284.95001220703125,299.48175048828125,294.79595947265625,298.1294250488281,296.2212829589844,285.0121154785156,1.0,0.5706153512001038,0.5522803068161011,0.5522803068161011,1.0,1.0,-3.123944997787476,1.2518446445465088,1.8721003532409668,0.5476502180099487,0.977591335773468,0.977591335773468,0.0,126.70553588867188,134.0,64553.9765625,0.0,2409.826416015625,1.0,279.14324951171875,283.23651123046875,297.7777099609375,301.8980407714844,293.1499938964844,293.1499938964844,278.8500061035156,33159.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847600221633911,1.0,0.0,0.0,3.771490812301636,3.7715156078338623,9.491162131780584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.7392578125,0.0,1650.61962890625,1895.4371337890625,0.0,3261.171630859375,0.9303998351097108,1.0,0.0,3.0,1.0,0.0
17839440,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9980006217956544,0.5073904395103455,0.4568592309951782,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9900521039962769,0.4924443066120147,0.4661266505718231,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9327672123908995,0.4113719463348388,0.2883881330490112,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9035619497299194,0.3779645562171936,0.3589981496334076,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7652133703231812,0.2273886650800705,1.0312682390213013,285.013916015625,284.95001220703125,299.48175048828125,294.79595947265625,298.1294250488281,296.2212829589844,285.0121154785156,1.0,0.5706153512001038,0.5522803068161011,0.5522803068161011,1.0,1.0,-3.123944997787476,1.2518446445465088,1.8721003532409668,0.5476502180099487,0.977591335773468,0.977591335773468,0.0,126.70553588867188,134.0,64553.9765625,0.0,2409.826416015625,1.0,279.14324951171875,283.23651123046875,297.7777099609375,301.8980407714844,293.1499938964844,293.1499938964844,278.8500061035156,33159.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847600221633911,1.0,0.0,0.0,3.771490812301636,3.7715156078338623,9.491162131780584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.7392578125,0.0,1650.61962890625,1895.4371337890625,0.0,3261.171630859375,0.9303998351097108,1.0,0.0,3.0,1.0,0.0
17839500,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9950976371765136,0.5062406659126282,0.4561558365821838,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9879294037818908,0.4933257699012756,0.4672523140907287,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9292836785316468,0.4113684594631195,0.2886040806770324,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9007253646850586,0.3781733214855194,0.3594390749931335,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7627401351928711,0.2273467928171157,1.03190279006958,284.8753356933594,284.95001220703125,299.4916076660156,294.8009033203125,298.13104248046875,296.2192687988281,284.8717041015625,1.0,0.5717086791992188,0.5512189865112305,0.5512189865112305,1.0,1.0,-3.1259922981262207,1.2511426210403442,1.8748496770858765,0.5464863777160645,0.884286105632782,0.884286105632782,0.0,128.10748291015625,134.0,65521.109375,0.0,2421.188232421875,1.0,278.8949584960937,283.0801086425781,297.83306884765625,302.12945556640625,293.1499938964844,293.1499938964844,278.8500061035156,37075.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907523155212402,1.0,0.0,0.0,3.748089075088501,3.748114109039306,9.373743523610756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.25,0.0,1653.3267822265625,1895.4371337890625,0.0,3317.24267578125,0.9259423017501832,1.0,0.0,3.0,1.0,0.0
17839560,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9909337759017944,0.5050163269042969,0.4550787508487701,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9845313429832458,0.4940284788608551,0.4680049419403076,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.924161970615387,0.4111774861812591,0.2885441780090332,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.896533191204071,0.3782221376895904,0.359583705663681,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7591679692268372,0.2271789759397506,1.031633734703064,284.8985290527344,284.95001220703125,299.50146484375,294.8057556152344,298.13153076171875,296.21551513671875,284.900634765625,1.0,0.5726721882820129,0.5500982403755188,0.5500982403755188,1.0,1.0,-3.125382900238037,1.2491943836212158,1.876188397407532,0.5446410179138184,0.8771209716796875,0.8771209716796875,0.0,129.90232849121094,137.0,65229.58203125,0.0,2429.61474609375,1.0,278.8569641113281,283.1060485839844,297.8251037597656,302.0642395019531,293.1499938964844,293.1499938964844,279.1499938964844,38603.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922972083091736,1.0,0.0,0.0,3.667148351669312,3.667172908782959,8.973259468803008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.166015625,0.0,1571.904541015625,1895.4371337890625,0.0,3331.684326171875,0.9112637639045716,1.0,0.0,3.0,1.0,0.0
17839620,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.985205352306366,0.5042845010757446,0.4541392624378204,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9803494811058044,0.4964478015899658,0.4701288044452667,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9177258610725404,0.4118144512176513,0.288874477148056,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8912748098373413,0.3791188895702362,0.3603271543979645,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7545709609985352,0.2273496985435485,1.0322346687316897,285.00982666015625,284.95001220703125,299.5212707519531,294.8151550292969,298.1382751464844,296.217529296875,285.0082092285156,1.0,0.5747562646865845,0.5478568077087402,0.5478568077087402,1.0,1.0,-3.1288113594055176,1.2472903728485107,1.8815209865570068,0.5417322516441345,0.9774814248085022,0.9774814248085022,0.0,132.61598205566406,140.0,64637.12890625,0.0,2450.626953125,1.0,279.14337158203125,283.229736328125,297.795654296875,301.92340087890625,293.1499938964844,293.1499938964844,278.8500061035156,33353.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849256634712219,1.0,0.0,0.0,3.782435178756714,3.782459974288941,9.546326964482432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.69140625,0.0,1665.041259765625,1895.4371337890625,0.0,3262.722412109375,0.9330064058303832,1.0,0.0,3.0,1.0,0.0
17839680,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.985205352306366,0.5042845010757446,0.4541392624378204,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9803494811058044,0.4964478015899658,0.4701288044452667,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9177258610725404,0.4118144512176513,0.288874477148056,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8912748098373413,0.3791188895702362,0.3603271543979645,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7545709609985352,0.2273496985435485,1.0322346687316897,285.00982666015625,284.95001220703125,299.5212707519531,294.8151550292969,298.1382751464844,296.217529296875,285.0082092285156,1.0,0.5747562646865845,0.5478568077087402,0.5478568077087402,1.0,1.0,-3.1288113594055176,1.2472903728485107,1.8815209865570068,0.5417322516441345,0.9774814248085022,0.9774814248085022,0.0,132.61598205566406,140.0,64637.12890625,0.0,2450.626953125,1.0,279.14337158203125,283.229736328125,297.795654296875,301.92340087890625,293.1499938964844,293.1499938964844,278.8500061035156,33353.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849256634712219,1.0,0.0,0.0,3.782435178756714,3.782459974288941,9.546326964482432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.69140625,0.0,1665.041259765625,1895.4371337890625,0.0,3262.722412109375,0.9330064058303832,1.0,0.0,3.0,1.0,0.0
17839740,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9778754115104676,0.5022397637367249,0.4527721107006073,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9747987985610962,0.4979719221591949,0.4719383418560028,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9101025462150574,0.4115834236145019,0.2889954745769501,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8848820328712463,0.3793312311172485,0.3608590364456177,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7491751909255981,0.2271172404289245,1.032441258430481,284.8967590332031,284.95001220703125,299.5411071777344,294.8240966796875,298.14031982421875,296.2120056152344,284.89874267578125,1.0,0.5768413543701172,0.5456153750419617,0.5456153750419617,1.0,1.0,-3.130385160446167,1.2444865703582764,1.8858985900878904,0.5387486815452576,0.8769442439079285,0.8769442439079285,0.0,135.8486785888672,143.0,65296.6953125,0.0,2470.902099609375,1.0,278.85711669921875,283.10113525390625,297.8417358398437,302.0856628417969,293.1499938964844,293.1499938964844,279.1499938964844,38652.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921312689781189,1.0,0.0,0.0,3.675070285797119,3.6750950813293457,9.01207101833279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.4990234375,0.0,1581.224853515625,1895.4371337890625,0.0,3330.133544921875,0.9129883646965028,1.0,0.0,3.0,1.0,0.0
17839800,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9778754115104676,0.5022397637367249,0.4527721107006073,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9747987985610962,0.4979719221591949,0.4719383418560028,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9101025462150574,0.4115834236145019,0.2889954745769501,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8848820328712463,0.3793312311172485,0.3608590364456177,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7491751909255981,0.2271172404289245,1.032441258430481,284.8967590332031,284.95001220703125,299.5411071777344,294.8240966796875,298.14031982421875,296.2120056152344,284.89874267578125,1.0,0.5768413543701172,0.5456153750419617,0.5456153750419617,1.0,1.0,-3.130385160446167,1.2444865703582764,1.8858985900878904,0.5387486815452576,0.8769442439079285,0.8769442439079285,0.0,135.8486785888672,143.0,65296.6953125,0.0,2470.902099609375,1.0,278.85711669921875,283.10113525390625,297.8417358398437,302.0856628417969,293.1499938964844,293.1499938964844,279.1499938964844,38652.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921312689781189,1.0,0.0,0.0,3.675070285797119,3.6750950813293457,9.01207101833279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.4990234375,0.0,1581.224853515625,1895.4371337890625,0.0,3330.133544921875,0.9129883646965028,1.0,0.0,3.0,1.0,0.0
17839860,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9718877673149108,0.5015547871589661,0.4519210755825043,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9706599712371826,0.5003571510314941,0.4740293622016907,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.904625654220581,0.4122017621994018,0.289313793182373,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8801222443580627,0.3802023530006408,0.361578106880188,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7450804710388184,0.2272818684577942,1.0330138206481934,285.01025390625,284.95001220703125,299.5610656738281,294.83258056640625,298.14727783203125,296.2142333984375,285.0086669921875,1.0,0.5789335370063782,0.5435361862182617,0.5435361862182617,1.0,1.0,-3.133803367614746,1.2426834106445312,1.8911199569702148,0.5363253355026245,0.9786168336868286,0.9786168336868286,0.0,138.59986877441406,146.0,64685.5390625,0.0,2492.171142578125,1.0,279.1434020996094,283.227294921875,297.8125,301.9436340332031,293.1499938964844,293.1499938964844,278.8500061035156,33391.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846541047096252,1.0,0.0,0.0,3.787532091140747,3.7875568866729736,9.572071348884492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.1806640625,0.0,1671.3753662109375,1895.4371337890625,0.0,3260.1796875,0.9341892004013062,1.0,0.0,3.0,1.0,0.0
17839920,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9718877673149108,0.5015547871589661,0.4519210755825043,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9706599712371826,0.5003571510314941,0.4740293622016907,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.904625654220581,0.4122017621994018,0.289313793182373,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8801222443580627,0.3802023530006408,0.361578106880188,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7450804710388184,0.2272818684577942,1.0330138206481934,285.01025390625,284.95001220703125,299.5610656738281,294.83258056640625,298.14727783203125,296.2142333984375,285.0086669921875,1.0,0.5789335370063782,0.5435361862182617,0.5435361862182617,1.0,1.0,-3.133803367614746,1.2426834106445312,1.8911199569702148,0.5363253355026245,0.9786168336868286,0.9786168336868286,0.0,138.59986877441406,146.0,64685.5390625,0.0,2492.171142578125,1.0,279.1434020996094,283.227294921875,297.8125,301.9436340332031,293.1499938964844,293.1499938964844,278.8500061035156,33391.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846541047096252,1.0,0.0,0.0,3.787532091140747,3.7875568866729736,9.572071348884492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.1806640625,0.0,1671.3753662109375,1895.4371337890625,0.0,3260.1796875,0.9341892004013062,1.0,0.0,3.0,1.0,0.0
17839980,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9642208218574524,0.4994876086711883,0.4505489468574524,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9651519656181335,0.5018378496170044,0.4758048951625824,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8982277512550354,0.4119461178779602,0.2894222438335418,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8743053078651428,0.380385011434555,0.3620872795581817,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.740234911441803,0.2270407676696777,1.0332000255584717,284.8978576660156,284.95001220703125,299.5810852050781,294.840576171875,298.14947509765625,296.2088623046875,284.8998718261719,1.0,0.5810102820396423,0.541456937789917,0.541456937789917,1.0,1.0,-3.1352641582489014,1.2399779558181765,1.8952860832214355,0.5336477756500244,0.8787342309951782,0.8787342309951782,0.0,141.8648681640625,149.0,65342.3203125,0.0,2512.4521484375,1.0,278.856689453125,283.09930419921875,297.8583374023437,302.1051940917969,293.1499938964844,293.1499938964844,279.1499938964844,38691.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918613195419312,1.0,0.0,0.0,3.679156064987183,3.679180860519409,9.032120260599186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.90234375,0.0,1586.14599609375,1895.4371337890625,0.0,3327.610107421875,0.9140286445617676,1.0,0.0,3.0,1.0,0.0
17840040,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9642208218574524,0.4994876086711883,0.4505489468574524,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9651519656181335,0.5018378496170044,0.4758048951625824,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8982277512550354,0.4119461178779602,0.2894222438335418,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8743053078651428,0.380385011434555,0.3620872795581817,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.740234911441803,0.2270407676696777,1.0332000255584717,284.8978576660156,284.95001220703125,299.5810852050781,294.840576171875,298.14947509765625,296.2088623046875,284.8998718261719,1.0,0.5810102820396423,0.541456937789917,0.541456937789917,1.0,1.0,-3.1352641582489014,1.2399779558181765,1.8952860832214355,0.5336477756500244,0.8787342309951782,0.8787342309951782,0.0,141.8648681640625,149.0,65342.3203125,0.0,2512.4521484375,1.0,278.856689453125,283.09930419921875,297.8583374023437,302.1051940917969,293.1499938964844,293.1499938964844,279.1499938964844,38691.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918613195419312,1.0,0.0,0.0,3.679156064987183,3.679180860519409,9.032120260599186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.90234375,0.0,1586.14599609375,1895.4371337890625,0.0,3327.610107421875,0.9140286445617676,1.0,0.0,3.0,1.0,0.0
17840100,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9604420065879822,0.4990327060222626,0.4498710334300995,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.96249121427536,0.5029359459877014,0.476664274930954,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8952006101608276,0.4121595025062561,0.2894480526447296,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.871560275554657,0.3807363510131836,0.3623004555702209,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7379235625267029,0.2270617336034774,1.0330653190612793,285.0215148925781,284.95001220703125,299.59112548828125,294.8443603515625,298.1524353027344,296.2091979980469,285.0240173339844,1.0,0.5819827318191528,0.5404173135757446,0.5404173135757446,1.0,1.0,-3.13560152053833,1.2384546995162964,1.8971469402313232,0.532109797000885,0.9642658233642578,0.9642658233642578,0.0,143.4361114501953,149.0,64535.8828125,0.0,2521.522705078125,1.0,279.1028137207031,283.2372436523437,297.8133544921875,301.8953857421875,293.1499938964844,293.1499938964844,279.1499938964844,34242.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860757946968079,1.0,0.0,0.0,3.724884271621704,3.724908590316773,9.258035333914448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.8642578125,0.0,1604.66943359375,1895.4371337890625,0.0,3273.490234375,0.922550082206726,1.0,0.0,3.0,1.0,0.0
17840160,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9579891562461852,0.4987581074237823,0.4496577680110931,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9610599875450134,0.504189670085907,0.4778593182563782,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8933964371681213,0.4125378727912903,0.289720743894577,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8699504733085632,0.3812267780303955,0.3627770841121673,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7365097999572754,0.2271931171417236,1.033719778060913,285.0108337402344,284.95001220703125,299.6011657714844,294.8480224609375,298.15643310546875,296.2112121582031,285.00927734375,1.0,0.5830799341201782,0.5393899083137512,0.5393899083137512,1.0,1.0,-3.138467788696289,1.238021969795227,1.9004456996917725,0.5311411023139954,0.980177879333496,0.980177879333496,0.0,144.64590454101562,152.0,64724.83984375,0.0,2533.543212890625,1.0,279.1432800292969,283.2250366210937,297.82794189453125,301.9619140625,293.1499938964844,293.1499938964844,278.8500061035156,33398.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843887448310852,1.0,0.0,0.0,3.7917983531951904,3.791823387145996,9.5936468369473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.7841796875,0.0,1676.4979248046875,1895.4371337890625,0.0,3257.695068359375,0.9352411031723022,1.0,0.0,3.0,1.0,0.0
17840220,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9501689672470092,0.4966559708118438,0.4482538998126983,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9556797742843628,0.5056387782096863,0.4796064794063568,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8875150084495544,0.4122561514377594,0.2898122370243072,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.864663302898407,0.3813795745372772,0.363259881734848,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7320992946624756,0.2269390523433685,1.0338541269302368,284.8973999023437,284.95001220703125,299.6213684082031,294.8549194335937,298.15869140625,296.2059936523437,284.8994140625,1.0,0.5851280093193054,0.5373350381851196,0.5373350381851196,1.0,1.0,-3.1397414207458496,1.235191822052002,1.9045497179031368,0.5284131765365601,0.8796169757843018,0.8796169757843018,0.0,147.9229278564453,155.0,65380.0390625,0.0,2553.574951171875,1.0,278.8566589355469,283.09600830078125,297.87274169921875,302.12255859375,293.1499938964844,293.1499938964844,279.1499938964844,38696.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915995955467224,1.0,0.0,0.0,3.684096574783325,3.684121608734131,9.056394674189504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.7529296875,0.0,1591.797607421875,1895.4371337890625,0.0,3325.163818359375,0.9151242971420288,1.0,0.0,3.0,1.0,0.0
17840280,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9501689672470092,0.4966559708118438,0.4482538998126983,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9556797742843628,0.5056387782096863,0.4796064794063568,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8875150084495544,0.4122561514377594,0.2898122370243072,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.864663302898407,0.3813795745372772,0.363259881734848,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7320992946624756,0.2269390523433685,1.0338541269302368,284.8973999023437,284.95001220703125,299.6213684082031,294.8549194335937,298.15869140625,296.2059936523437,284.8994140625,1.0,0.5851280093193054,0.5373350381851196,0.5373350381851196,1.0,1.0,-3.1397414207458496,1.235191822052002,1.9045497179031368,0.5284131765365601,0.8796169757843018,0.8796169757843018,0.0,147.9229278564453,155.0,65380.0390625,0.0,2553.574951171875,1.0,278.8566589355469,283.09600830078125,297.87274169921875,302.12255859375,293.1499938964844,293.1499938964844,279.1499938964844,38696.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915995955467224,1.0,0.0,0.0,3.684096574783325,3.684121608734131,9.056394674189504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.7529296875,0.0,1591.797607421875,1895.4371337890625,0.0,3325.163818359375,0.9151242971420288,1.0,0.0,3.0,1.0,0.0
17840340,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9439120888710022,0.4958916008472442,0.4473316073417663,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9517439007759094,0.5079775452613831,0.4816433489322662,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.883075475692749,0.4128255844116211,0.290094643831253,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.860715925693512,0.3821958601474762,0.3639247119426727,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7286800742149353,0.2270795851945877,1.0343186855316162,285.0106506347656,284.95001220703125,299.64166259765625,294.8612365722656,298.16571044921875,296.20855712890625,285.0090637207031,1.0,0.5871663689613342,0.535280168056488,0.535280168056488,1.0,1.0,-3.142770767211914,1.233100175857544,1.90967059135437,0.5258010625839233,0.9811930060386658,0.9811930060386658,0.0,150.70794677734375,158.0,64750.63671875,0.0,2574.41845703125,1.0,279.1434631347656,283.2220458984375,297.8412475585937,301.9776916503906,293.1499938964844,293.1499938964844,278.8500061035156,33419.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841305375099182,1.0,0.0,0.0,3.7963051795959473,3.796330213546753,9.616466059014783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.7734375,0.0,1682.033935546875,1895.4371337890625,0.0,3255.27734375,0.9361928701400756,1.0,0.0,3.0,1.0,0.0
17840400,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9439120888710022,0.4958916008472442,0.4473316073417663,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9517439007759094,0.5079775452613831,0.4816433489322662,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.883075475692749,0.4128255844116211,0.290094643831253,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.860715925693512,0.3821958601474762,0.3639247119426727,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7286800742149353,0.2270795851945877,1.0343186855316162,285.0106506347656,284.95001220703125,299.64166259765625,294.8612365722656,298.16571044921875,296.20855712890625,285.0090637207031,1.0,0.5871663689613342,0.535280168056488,0.535280168056488,1.0,1.0,-3.142770767211914,1.233100175857544,1.90967059135437,0.5258010625839233,0.9811930060386658,0.9811930060386658,0.0,150.70794677734375,158.0,64750.63671875,0.0,2574.41845703125,1.0,279.1434631347656,283.2220458984375,297.8412475585937,301.9776916503906,293.1499938964844,293.1499938964844,278.8500061035156,33419.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841305375099182,1.0,0.0,0.0,3.7963051795959473,3.796330213546753,9.616466059014783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.7734375,0.0,1682.033935546875,1895.4371337890625,0.0,3255.27734375,0.9361928701400756,1.0,0.0,3.0,1.0,0.0
17840460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9382545351982116,0.4942159950733185,0.4463447630405426,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.948042631149292,0.509098470211029,0.4830869138240814,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8791317343711853,0.412576675415039,0.2902166545391083,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8572150468826294,0.3822846412658691,0.3643475770950317,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7257030606269836,0.2268885225057602,1.0346287488937378,284.8794860839844,284.95001220703125,299.65740966796875,294.8656921386719,298.1675720214844,296.2047424316406,284.8831787109375,1.0,0.5887686014175415,0.5337032079696655,0.5337032079696655,1.0,1.0,-3.144357442855835,1.231131076812744,1.9132262468338013,0.5237680077552795,0.8778632879257202,0.8778632879257202,0.0,153.15609741210938,158.0,65474.21484375,0.0,2590.65380859375,1.0,278.8655700683594,283.0784912109375,297.8931884765625,302.1676025390625,293.1499938964844,293.1499938964844,278.8500061035156,39074.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912923336029053,1.0,0.0,0.0,3.710491180419922,3.710516452789306,9.186627494273124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.974609375,0.0,1624.9010009765625,1895.4371337890625,0.0,3322.291259765625,0.920502245426178,1.0,0.0,3.0,1.0,0.0
17840520,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9361553192138672,0.4937411844730377,0.4458902180194855,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9465675950050354,0.5094244480133057,0.4833864867687225,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8776395320892334,0.4124895334243774,0.2901567220687866,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8558863997459412,0.3822936117649078,0.3643662333488464,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.724577009677887,0.2268132269382476,1.0344038009643557,284.8967590332031,284.95001220703125,299.6620178222656,294.866943359375,298.16802978515625,296.2035217285156,284.8988647460937,1.0,0.5891811847686768,0.5332419276237488,0.5332419276237488,1.0,1.0,-3.143850564956665,1.230141043663025,1.91370952129364,0.5229343175888062,0.8802035450935364,0.8802035450935364,0.0,153.99009704589844,161.0,65401.29296875,0.0,2594.14208984375,1.0,278.85675048828125,283.0927124023437,297.8848571777344,302.1368713378906,293.1499938964844,293.1499938964844,279.1499938964844,38708.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913535475730896,1.0,0.0,0.0,3.688148498535156,3.688173532485962,9.07632625057886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.3037109375,0.0,1596.505859375,1895.4371337890625,0.0,3322.863525390625,0.9160336852073668,1.0,0.0,3.0,1.0,0.0
