time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.930014193058014,0.4929126799106598,0.4449127316474914,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9428195357322692,0.5117830634117126,0.4854376018047333,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8735013008117676,0.4129841327667236,0.2903893887996673,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8522418141365051,0.383036732673645,0.3649649322032928,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.72133868932724,0.2269412726163864,1.0348161458969116,285.010498046875,284.95001220703125,299.6824951171875,294.8719787597656,298.17510986328125,296.2062683105469,285.0089111328125,1.0,0.5911816954612732,0.5312036871910095,0.5312036871910095,1.0,1.0,-3.1466283798217773,1.227898359298706,1.9187299013137813,0.5201331377029419,0.9819257855415344,0.9819257855415344,0.0,156.7852783203125,164.0,64760.26171875,0.0,2614.61181640625,1.0,279.1434936523437,283.2192687988281,297.85205078125,301.98980712890625,293.1499938964844,293.1499938964844,278.8500061035156,33439.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839063048362732,1.0,0.0,0.0,3.7994773387908936,3.799502372741699,9.632543651605374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.3828125,0.0,1685.9735107421875,1895.4371337890625,0.0,3253.17724609375,0.9369235634803772,1.0,0.0,3.0,1.0,0.0
17840640,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.930014193058014,0.4929126799106598,0.4449127316474914,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9428195357322692,0.5117830634117126,0.4854376018047333,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8735013008117676,0.4129841327667236,0.2903893887996673,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8522418141365051,0.383036732673645,0.3649649322032928,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.72133868932724,0.2269412726163864,1.0348161458969116,285.010498046875,284.95001220703125,299.6824951171875,294.8719787597656,298.17510986328125,296.2062683105469,285.0089111328125,1.0,0.5911816954612732,0.5312036871910095,0.5312036871910095,1.0,1.0,-3.1466283798217773,1.227898359298706,1.9187299013137813,0.5201331377029419,0.9819257855415344,0.9819257855415344,0.0,156.7852783203125,164.0,64760.26171875,0.0,2614.61181640625,1.0,279.1434936523437,283.2192687988281,297.85205078125,301.98980712890625,293.1499938964844,293.1499938964844,278.8500061035156,33439.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839063048362732,1.0,0.0,0.0,3.7994773387908936,3.799502372741699,9.632543651605374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.3828125,0.0,1685.9735107421875,1895.4371337890625,0.0,3253.17724609375,0.9369235634803772,1.0,0.0,3.0,1.0,0.0
17840700,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9269616603851318,0.4919228851795196,0.4444264471530914,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9409737586975098,0.5125987529754639,0.4865027666091919,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8714907169342041,0.4128839373588562,0.2905363142490387,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8504774570465088,0.3831386268138885,0.365304559469223,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7197712063789368,0.2268631160259246,1.0352638959884644,284.8729553222656,284.95001220703125,299.6927490234375,294.8742370605469,298.1768798828125,296.20477294921875,284.869384765625,1.0,0.5922404527664185,0.5301845669746399,0.5301845669746399,1.0,1.0,-3.148453950881958,1.226936101913452,1.9215178489685056,0.5188973546028137,0.8883348107337952,0.8883348107337952,0.0,158.22906494140625,164.0,65716.109375,0.0,2625.958984375,1.0,278.8943786621094,283.06353759765625,297.90460205078125,302.2164306640625,293.1499938964844,293.1499938964844,278.8500061035156,37242.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897080421447754,1.0,0.0,0.0,3.7736213207244873,3.773646593093872,9.50188791648543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.3896484375,0.0,1684.711181640625,1895.4371337890625,0.0,3307.47705078125,0.9318187832832336,1.0,0.0,3.0,1.0,0.0
17840760,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.922587275505066,0.4907307922840118,0.4434356093406677,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9379162192344666,0.5132414102554321,0.4871957302093506,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8684685230255127,0.412598580121994,0.2904113829135895,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8478043079376221,0.383081704378128,0.3653505742549896,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7174122333526611,0.2266629785299301,1.0348509550094604,284.8962097167969,284.95001220703125,299.7030639648437,294.8763122558594,298.1775207519531,296.20147705078125,284.8983764648437,1.0,0.5931591391563416,0.5291916131973267,0.5291916131973267,1.0,1.0,-3.1475071907043457,1.2248315811157229,1.922675609588623,0.5170878767967224,0.880423367023468,0.880423367023468,0.0,160.0651397705078,167.0,65403.02734375,0.0,2633.96533203125,1.0,278.8567810058594,283.0896301269531,297.89434814453125,302.147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38746.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911405801773071,1.0,0.0,0.0,3.6908369064331055,3.690861940383911,9.089563377528976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.908203125,0.0,1599.85791015625,1895.4371337890625,0.0,3320.872314453125,0.9166339039802552,1.0,0.0,3.0,1.0,0.0
17840820,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9168661832809448,0.4898853302001953,0.4424403309822082,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9344366788864136,0.5156208276748657,0.4892627298831939,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8646727204322815,0.41307133436203,0.2906248569488525,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8444799780845642,0.3837980628013611,0.3659186363220215,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7142766118049622,0.2267821431159973,1.0352184772491455,285.01043701171875,284.95001220703125,299.7237243652344,294.8799743652344,298.1847839355469,296.2044982910156,285.0088806152344,1.0,0.5951282978057861,0.5272056460380554,0.5272056460380554,1.0,1.0,-3.1501684188842773,1.222561597824097,1.9276069402694704,0.5141696929931641,0.9823398590087892,0.9823398590087892,0.0,162.84915161132812,170.0,64753.41015625,0.0,2654.20263671875,1.0,279.1435241699219,283.21661376953125,297.860107421875,301.998046875,293.1499938964844,293.1499938964844,278.8500061035156,33456.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837047219276428,1.0,0.0,0.0,3.8015542030334473,3.801579236984253,9.64307787398866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.896484375,0.0,1688.586181640625,1895.4371337890625,0.0,3251.2890625,0.9374046921730042,1.0,0.0,3.0,1.0,0.0
17840880,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9168661832809448,0.4898853302001953,0.4424403309822082,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9344366788864136,0.5156208276748657,0.4892627298831939,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8646727204322815,0.41307133436203,0.2906248569488525,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8444799780845642,0.3837980628013611,0.3659186363220215,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7142766118049622,0.2267821431159973,1.0352184772491455,285.01043701171875,284.95001220703125,299.7237243652344,294.8799743652344,298.1847839355469,296.2044982910156,285.0088806152344,1.0,0.5951282978057861,0.5272056460380554,0.5272056460380554,1.0,1.0,-3.1501684188842773,1.222561597824097,1.9276069402694704,0.5141696929931641,0.9823398590087892,0.9823398590087892,0.0,162.84915161132812,170.0,64753.41015625,0.0,2654.20263671875,1.0,279.1435241699219,283.21661376953125,297.860107421875,301.998046875,293.1499938964844,293.1499938964844,278.8500061035156,33456.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837047219276428,1.0,0.0,0.0,3.8015542030334473,3.801579236984253,9.64307787398866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.896484375,0.0,1688.586181640625,1895.4371337890625,0.0,3251.2890625,0.9374046921730042,1.0,0.0,3.0,1.0,0.0
17840940,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9101194143295288,0.4876996874809265,0.4409564733505249,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9298728704452516,0.5170958638191223,0.4910371005535126,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.860053300857544,0.4126717448234558,0.2906360030174255,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8404199481010437,0.3838231861591339,0.3662845492362976,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7104082703590393,0.2264963537454605,1.0352184772491455,284.8962707519531,284.95001220703125,299.7445068359375,294.8828430175781,298.1873474121094,296.1999816894531,284.8983154296875,1.0,0.5970809459686279,0.5252196788787842,0.5252196788787842,1.0,1.0,-3.150979995727539,1.2194496393203735,1.9315303564071653,0.5109992623329163,0.8808350563049316,0.8808350563049316,0.0,166.1177215576172,173.0,65393.43359375,0.0,2673.39453125,1.0,278.8565979003906,283.0868530273437,297.9009094238281,302.1534729003906,293.1499938964844,293.1499938964844,279.1499938964844,38738.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909690380096436,1.0,0.0,0.0,3.692707538604736,3.692732334136963,9.098778832594688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.865234375,0.0,1601.935302734375,1895.4371337890625,0.0,3319.26904296875,0.9170600771903992,1.0,0.0,3.0,1.0,0.0
17841000,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9101194143295288,0.4876996874809265,0.4409564733505249,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9298728704452516,0.5170958638191223,0.4910371005535126,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.860053300857544,0.4126717448234558,0.2906360030174255,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8404199481010437,0.3838231861591339,0.3662845492362976,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7104082703590393,0.2264963537454605,1.0352184772491455,284.8962707519531,284.95001220703125,299.7445068359375,294.8828430175781,298.1873474121094,296.1999816894531,284.8983154296875,1.0,0.5970809459686279,0.5252196788787842,0.5252196788787842,1.0,1.0,-3.150979995727539,1.2194496393203735,1.9315303564071653,0.5109992623329163,0.8808350563049316,0.8808350563049316,0.0,166.1177215576172,173.0,65393.43359375,0.0,2673.39453125,1.0,278.8565979003906,283.0868530273437,297.9009094238281,302.1534729003906,293.1499938964844,293.1499938964844,279.1499938964844,38738.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909690380096436,1.0,0.0,0.0,3.692707538604736,3.692732334136963,9.098778832594688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.865234375,0.0,1601.935302734375,1895.4371337890625,0.0,3319.26904296875,0.9170600771903992,1.0,0.0,3.0,1.0,0.0
17841060,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9050887227058412,0.4868502020835876,0.4399579763412475,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9266955852508544,0.5195050239562988,0.493128627538681,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8565813302993774,0.4131361544132232,0.290842741727829,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8373811841011047,0.3845264315605163,0.3668384850025177,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7072768211364746,0.2266097515821457,1.0355565547943115,285.01043701171875,284.95001220703125,299.765380859375,294.88494873046875,298.19482421875,296.2032775878906,285.0088806152344,1.0,0.5990298390388489,0.5233041048049927,0.5233041048049927,1.0,1.0,-3.1536061763763428,1.2172143459320068,1.9363919496536253,0.5080569982528687,0.9826321005821228,0.9826321005821228,0.0,168.89112854003906,176.0,64733.828125,0.0,2693.55908203125,1.0,279.1435241699219,283.2139892578125,297.8652038574219,302.00244140625,293.1499938964844,293.1499938964844,278.8500061035156,33465.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835470080375671,1.0,0.0,0.0,3.8028600215911865,3.8028852939605713,9.649703542891077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.818359375,0.0,1690.2174072265625,1895.4371337890625,0.0,3249.81201171875,0.9377071857452391,1.0,0.0,3.0,1.0,0.0
17841120,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9050887227058412,0.4868502020835876,0.4399579763412475,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9266955852508544,0.5195050239562988,0.493128627538681,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8565813302993774,0.4131361544132232,0.290842741727829,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8373811841011047,0.3845264315605163,0.3668384850025177,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7072768211364746,0.2266097515821457,1.0355565547943115,285.01043701171875,284.95001220703125,299.765380859375,294.88494873046875,298.19482421875,296.2032775878906,285.0088806152344,1.0,0.5990298390388489,0.5233041048049927,0.5233041048049927,1.0,1.0,-3.1536061763763428,1.2172143459320068,1.9363919496536253,0.5080569982528687,0.9826321005821228,0.9826321005821228,0.0,168.89112854003906,176.0,64733.828125,0.0,2693.55908203125,1.0,279.1435241699219,283.2139892578125,297.8652038574219,302.00244140625,293.1499938964844,293.1499938964844,278.8500061035156,33465.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835470080375671,1.0,0.0,0.0,3.8028600215911865,3.8028852939605713,9.649703542891077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.818359375,0.0,1690.2174072265625,1895.4371337890625,0.0,3249.81201171875,0.9377071857452391,1.0,0.0,3.0,1.0,0.0
17841180,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8992727398872375,0.484671026468277,0.438477486371994,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9225066304206848,0.5210063457489014,0.4949284791946411,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8523374199867249,0.4127292931079864,0.2908487319946289,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8336421847343445,0.384538859128952,0.3671925961971283,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7034760117530823,0.226319134235382,1.035533785820007,284.8961181640625,284.95001220703125,299.7863464355469,294.88623046875,298.19757080078125,296.1990661621094,284.8981628417969,1.0,0.6009662747383118,0.5213885307312012,0.5213885307312012,1.0,1.0,-3.154404640197754,1.2141528129577637,1.9402518272399905,0.5049065351486206,0.880987823009491,0.880987823009491,0.0,172.15103149414062,179.0,65370.5625,0.0,2712.70849609375,1.0,278.8565979003906,283.0840148925781,297.90447998046875,302.1561584472656,293.1499938964844,293.1499938964844,279.1499938964844,38745.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908465504646301,1.0,0.0,0.0,3.693891048431397,3.693916082382202,9.104612672672374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.6103515625,0.0,1603.3375244140625,1895.4371337890625,0.0,3318.12353515625,0.9173261523246764,1.0,0.0,3.0,1.0,0.0
17841240,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8992727398872375,0.484671026468277,0.438477486371994,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9225066304206848,0.5210063457489014,0.4949284791946411,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8523374199867249,0.4127292931079864,0.2908487319946289,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8336421847343445,0.384538859128952,0.3671925961971283,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7034760117530823,0.226319134235382,1.035533785820007,284.8961181640625,284.95001220703125,299.7863464355469,294.88623046875,298.19757080078125,296.1990661621094,284.8981628417969,1.0,0.6009662747383118,0.5213885307312012,0.5213885307312012,1.0,1.0,-3.154404640197754,1.2141528129577637,1.9402518272399905,0.5049065351486206,0.880987823009491,0.880987823009491,0.0,172.15103149414062,179.0,65370.5625,0.0,2712.70849609375,1.0,278.8565979003906,283.0840148925781,297.90447998046875,302.1561584472656,293.1499938964844,293.1499938964844,279.1499938964844,38745.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908465504646301,1.0,0.0,0.0,3.693891048431397,3.693916082382202,9.104612672672374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.6103515625,0.0,1603.3375244140625,1895.4371337890625,0.0,3318.12353515625,0.9173261523246764,1.0,0.0,3.0,1.0,0.0
17841300,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8965120911598206,0.4841527342796325,0.4377475678920746,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9205403923988342,0.5221428871154785,0.4958094954490661,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8503109216690063,0.4128723442554474,0.2908234894275665,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8318495750427246,0.3848117589950561,0.3673278391361236,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7016100287437439,0.2263165116310119,1.0352898836135864,285.0206604003906,284.95001220703125,299.7969055175781,294.8865661621094,298.2008361816406,296.1999816894531,285.023193359375,1.0,0.6018707752227783,0.5204307436943054,0.5204307436943054,1.0,1.0,-3.1544189453125,1.2124608755111694,1.94195818901062,0.5031287670135498,0.9666958451271056,0.9666958451271056,0.0,173.71714782714844,179.0,64533.2890625,0.0,2721.181884765625,1.0,279.1031494140625,283.2230224609375,297.8560485839844,301.9410400390625,293.1499938964844,293.1499938964844,279.1499938964844,34324.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851079344749451,1.0,0.0,0.0,3.737755060195923,3.7377796173095694,9.32212628868001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.328125,0.0,1620.17138671875,1895.4371337890625,0.0,3264.429443359375,0.9254875779151917,1.0,0.0,3.0,1.0,0.0
17841360,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8947758078575134,0.4838208556175232,0.4374792575836181,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9196399450302124,0.5234504342079163,0.4970499277114868,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8491483330726624,0.4131864905357361,0.2910501360893249,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8308358192443848,0.3852311670780182,0.3677353262901306,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7004960179328918,0.2264277637004852,1.0358493328094482,285.01055908203125,284.95001220703125,299.8074645996094,294.8866882324219,298.2052001953125,296.2026062011719,285.009033203125,1.0,0.602901816368103,0.5194876194000244,0.5194876194000244,1.0,1.0,-3.157020330429077,1.211869239807129,1.9451512098312376,0.501913845539093,0.9828179478645324,0.9828179478645324,0.0,174.92051696777344,182.0,64702.6484375,0.0,2732.885009765625,1.0,279.14337158203125,283.2114562988281,297.8670349121094,302.002685546875,293.1499938964844,293.1499938964844,278.8500061035156,33469.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834671378135681,1.0,0.0,0.0,3.803213596343994,3.8032386302948,9.651497521190322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.8759765625,0.0,1690.6754150390625,1895.4371337890625,0.0,3249.063720703125,0.9378696084022522,1.0,0.0,3.0,1.0,0.0
17841420,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8893232941627502,0.4816544950008392,0.4360075294971466,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9158453941345216,0.5249844193458557,0.4988810420036316,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8452356457710266,0.4127748906612396,0.2910524606704712,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8273581266403198,0.3852342069149017,0.3680802881717682,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6969071626663208,0.2261340320110321,1.0358096361160278,284.8960266113281,284.95001220703125,299.82867431640625,294.88623046875,298.20806884765625,296.1986389160156,284.8980407714844,1.0,0.604826807975769,0.5176013708114624,0.5176013708114624,1.0,1.0,-3.1578311920166016,1.2087953090667725,1.949035882949829,0.4987648427486419,0.8810006380081177,0.8810006380081177,0.0,178.17430114746094,185.0,65334.7265625,0.0,2752.056396484375,1.0,278.8565979003906,283.08111572265625,297.9046630859375,302.1545715332031,293.1499938964844,293.1499938964844,279.1499938964844,38751.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907957077026367,1.0,0.0,0.0,3.694378614425659,3.6944034099578857,9.10701544398762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.1689453125,0.0,1603.9434814453125,1895.4371337890625,0.0,3317.648193359375,0.91743803024292,1.0,0.0,3.0,1.0,0.0
17841480,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8893232941627502,0.4816544950008392,0.4360075294971466,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9158453941345216,0.5249844193458557,0.4988810420036316,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8452356457710266,0.4127748906612396,0.2910524606704712,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8273581266403198,0.3852342069149017,0.3680802881717682,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6969071626663208,0.2261340320110321,1.0358096361160278,284.8960266113281,284.95001220703125,299.82867431640625,294.88623046875,298.20806884765625,296.1986389160156,284.8980407714844,1.0,0.604826807975769,0.5176013708114624,0.5176013708114624,1.0,1.0,-3.1578311920166016,1.2087953090667725,1.949035882949829,0.4987648427486419,0.8810006380081177,0.8810006380081177,0.0,178.17430114746094,185.0,65334.7265625,0.0,2752.056396484375,1.0,278.8565979003906,283.08111572265625,297.9046630859375,302.1545715332031,293.1499938964844,293.1499938964844,279.1499938964844,38751.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907957077026367,1.0,0.0,0.0,3.694378614425659,3.6944034099578857,9.10701544398762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.1689453125,0.0,1603.9434814453125,1895.4371337890625,0.0,3317.648193359375,0.91743803024292,1.0,0.0,3.0,1.0,0.0
17841540,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8850971460342407,0.4808135330677032,0.4350175559520721,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9133030772209167,0.5274703502655029,0.5010390877723694,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8423004746437073,0.4132314324378967,0.2912519872188568,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8247434496879578,0.3859199285507202,0.3686156868934631,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6941002607345581,0.2262403517961502,1.0361119508743286,285.0101928710937,284.95001220703125,299.8500061035156,294.8848876953125,298.2158203125,296.2024230957031,285.0086364746094,1.0,0.6067529916763306,0.5157151222229004,0.5157151222229004,1.0,1.0,-3.160473823547364,1.2064766883850098,1.953997015953064,0.4957602024078369,0.9826431274414062,0.9826431274414062,0.0,180.93833923339844,188.0,64660.04296875,0.0,2772.3115234375,1.0,279.1435241699219,283.2082824707031,297.865478515625,301.99920654296875,293.1499938964844,293.1499938964844,278.8500061035156,33481.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834429979324341,1.0,0.0,0.0,3.803853511810303,3.803878545761109,9.654745554144029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.287109375,0.0,1691.532958984375,1895.4371337890625,0.0,3248.837890625,0.9379428625106812,1.0,0.0,3.0,1.0,0.0
17841600,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8850971460342407,0.4808135330677032,0.4350175559520721,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9133030772209167,0.5274703502655029,0.5010390877723694,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8423004746437073,0.4132314324378967,0.2912519872188568,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8247434496879578,0.3859199285507202,0.3686156868934631,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6941002607345581,0.2262403517961502,1.0361119508743286,285.0101928710937,284.95001220703125,299.8500061035156,294.8848876953125,298.2158203125,296.2024230957031,285.0086364746094,1.0,0.6067529916763306,0.5157151222229004,0.5157151222229004,1.0,1.0,-3.160473823547364,1.2064766883850098,1.953997015953064,0.4957602024078369,0.9826431274414062,0.9826431274414062,0.0,180.93833923339844,188.0,64660.04296875,0.0,2772.3115234375,1.0,279.1435241699219,283.2082824707031,297.865478515625,301.99920654296875,293.1499938964844,293.1499938964844,278.8500061035156,33481.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834429979324341,1.0,0.0,0.0,3.803853511810303,3.803878545761109,9.654745554144029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.287109375,0.0,1691.532958984375,1895.4371337890625,0.0,3248.837890625,0.9379428625106812,1.0,0.0,3.0,1.0,0.0
17841660,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8757925629615784,0.4766610264778137,0.4322333633899688,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9053462147712708,0.5269060730934143,0.5014349818229675,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8348363637924194,0.4107169806957245,0.2901771366596222,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8175980448722839,0.3837294280529022,0.3674459755420685,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6862236857414246,0.2236149311065673,1.0284693241119385,284.8858947753906,284.95001220703125,299.8727722167969,294.88140869140625,298.2056884765625,296.1776123046875,284.8877868652344,1.0,0.6077374219894409,0.5138441324234009,0.5138441324234009,1.0,1.0,-3.1457433700561523,1.1968384981155396,1.9489049911499023,0.4897928535938263,0.870947003364563,0.870947003364563,0.0,186.1854248046875,191.0,64941.38671875,0.0,2770.83740234375,1.0,278.85662841796875,283.07421875,297.8983764648437,302.132568359375,293.1499938964844,293.1499938964844,279.1499938964844,39338.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905894160270691,1.0,0.0,0.0,3.677857637405396,3.677882432937622,9.025746408042324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.44921875,0.0,1589.552734375,1895.4371337890625,0.0,3315.719482421875,0.9140915274620056,1.0,0.0,3.0,1.0,0.0
17841720,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8757925629615784,0.4766610264778137,0.4322333633899688,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9053462147712708,0.5269060730934143,0.5014349818229675,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8348363637924194,0.4107169806957245,0.2901771366596222,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8175980448722839,0.3837294280529022,0.3674459755420685,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6862236857414246,0.2236149311065673,1.0284693241119385,284.8858947753906,284.95001220703125,299.8727722167969,294.88140869140625,298.2056884765625,296.1776123046875,284.8877868652344,1.0,0.6077374219894409,0.5138441324234009,0.5138441324234009,1.0,1.0,-3.1457433700561523,1.1968384981155396,1.9489049911499023,0.4897928535938263,0.870947003364563,0.870947003364563,0.0,186.1854248046875,191.0,64941.38671875,0.0,2770.83740234375,1.0,278.85662841796875,283.07421875,297.8983764648437,302.132568359375,293.1499938964844,293.1499938964844,279.1499938964844,39338.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905894160270691,1.0,0.0,0.0,3.677857637405396,3.677882432937622,9.025746408042324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.44921875,0.0,1589.552734375,1895.4371337890625,0.0,3315.719482421875,0.9140915274620056,1.0,0.0,3.0,1.0,0.0
17841780,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8697696924209595,0.4748618900775909,0.4302669167518616,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9009557366371156,0.5282384753227234,0.5023857951164246,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8301184773445129,0.4100769460201263,0.2895132601261139,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8129065036773682,0.3831560909748077,0.3666664958000183,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6807096004486084,0.2222434878349304,1.021544098854065,284.9932556152344,284.95001220703125,299.89813232421875,294.8747253417969,298.2084655761719,296.1718444824219,284.9916381835937,1.0,0.6082886457443237,0.5119731426239014,0.5119731426239014,1.0,1.0,-3.134444236755371,1.1886823177337646,1.9457619190216064,0.4839911162853241,0.9590471982955932,0.9590471982955932,0.0,189.6360015869141,194.0,63941.53125,0.0,2766.652099609375,1.0,279.1433410644531,283.1999206542969,297.850341796875,301.94598388671875,293.1499938964844,293.1499938964844,278.8500061035156,34024.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882172167301178,1.0,0.0,0.0,3.768823385238648,3.768848180770874,9.477741400587548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.7412109375,0.0,1654.166259765625,1895.4371337890625,0.0,3236.933837890625,0.9303443431854248,1.0,0.0,3.0,1.0,0.0
17841840,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8697696924209595,0.4748618900775909,0.4302669167518616,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9009557366371156,0.5282384753227234,0.5023857951164246,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8301184773445129,0.4100769460201263,0.2895132601261139,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8129065036773682,0.3831560909748077,0.3666664958000183,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6807096004486084,0.2222434878349304,1.021544098854065,284.9932556152344,284.95001220703125,299.89813232421875,294.8747253417969,298.2084655761719,296.1718444824219,284.9916381835937,1.0,0.6082886457443237,0.5119731426239014,0.5119731426239014,1.0,1.0,-3.134444236755371,1.1886823177337646,1.9457619190216064,0.4839911162853241,0.9590471982955932,0.9590471982955932,0.0,189.6360015869141,194.0,63941.53125,0.0,2766.652099609375,1.0,279.1433410644531,283.1999206542969,297.850341796875,301.94598388671875,293.1499938964844,293.1499938964844,278.8500061035156,34024.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882172167301178,1.0,0.0,0.0,3.768823385238648,3.768848180770874,9.477741400587548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.7412109375,0.0,1654.166259765625,1895.4371337890625,0.0,3236.933837890625,0.9303443431854248,1.0,0.0,3.0,1.0,0.0
17841900,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8675040602684021,0.4735980927944183,0.4294771254062652,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8995519280433655,0.5287212133407593,0.5030959248542786,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8284591436386108,0.4096181988716125,0.2893711626529693,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.811237633228302,0.3828033208847046,0.3665267825126648,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.6787489056587219,0.2216310352087021,1.0193272829055786,284.8614196777344,284.95001220703125,299.9117736816406,294.8702392578125,298.2098999023437,296.1684875488281,284.85894775390625,1.0,0.6086735725402832,0.5110377073287964,0.5110377073287964,1.0,1.0,-3.131348133087158,1.185649871826172,1.9456982612609863,0.4817071259021759,0.8641308546066284,0.8641308546066284,0.0,191.0120544433593,194.0,64656.83984375,0.0,2767.803955078125,1.0,278.8952941894531,283.0533447265625,297.89569091796875,302.15069580078125,293.1499938964844,293.1499938964844,278.8500061035156,38381.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874577879905701,1.0,0.0,0.0,3.720458030700684,3.720483064651489,9.236046025762334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.53515625,0.0,1631.1387939453125,1895.4371337890625,0.0,3286.425048828125,0.9204389452934264,1.0,0.0,3.0,1.0,0.0
17841960,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8646599054336548,0.472260981798172,0.4283014833927154,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8976224660873413,0.5291486382484436,0.5035287737846375,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8263371586799622,0.4090950489044189,0.2890387177467346,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8091050386428833,0.3824062347412109,0.366197794675827,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6764413118362427,0.2210144102573394,1.0167810916900637,284.8952941894531,284.95001220703125,299.92596435546875,294.8650207519531,298.2115173339844,296.1646423339844,284.8973083496094,1.0,0.6089900135993958,0.510312557220459,0.510312557220459,1.0,1.0,-3.126598834991455,1.1822940111160278,1.9443049430847168,0.4794325232505798,0.8617438077926636,0.8617438077926636,0.0,192.6341094970703,197.0,64206.9765625,0.0,2766.9521484375,1.0,278.857177734375,283.08953857421875,297.8775634765625,302.0619201660156,293.1499938964844,293.1499938964844,279.1499938964844,39406.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883096575737,1.0,0.0,0.0,3.623973846435547,3.6239984035491934,8.763214509599493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.51171875,0.0,1529.7125244140625,1895.4371337890625,0.0,3294.395751953125,0.9024257659912108,1.0,0.0,3.0,1.0,0.0
17842020,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8611205220222473,0.4710938632488251,0.4270253777503967,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8957840800285339,0.5311957001686096,0.5052573680877686,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8238535523414612,0.4091634154319763,0.2889554500579834,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8065574765205383,0.3825419247150421,0.3661890029907226,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6735157370567322,0.220452219247818,1.0138636827468872,285.0000305175781,284.95001220703125,299.9560546875,294.8525085449219,298.22247314453125,296.1679077148437,284.9983825683594,1.0,0.6099449992179871,0.5088621973991394,0.5088621973991394,1.0,1.0,-3.1235146522521973,1.1783121824264526,1.945202350616455,0.4760304987430572,0.9532738924026488,0.9532738924026488,0.0,194.9415435791016,200.0,63430.9453125,0.0,2773.100341796875,1.0,279.1430053710937,283.2083740234375,297.8295593261719,301.89013671875,293.1499938964844,293.1499938964844,278.8500061035156,33703.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802269697189331,1.0,0.0,0.0,3.730880737304688,3.730905055999756,9.28786789700098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.396484375,0.0,1607.4649658203125,1895.4371337890625,0.0,3218.7080078125,0.9215758442878724,1.0,0.0,3.0,1.0,0.0
17842080,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8611205220222473,0.4710938632488251,0.4270253777503967,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8957840800285339,0.5311957001686096,0.5052573680877686,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8238535523414612,0.4091634154319763,0.2889554500579834,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8065574765205383,0.3825419247150421,0.3661890029907226,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6735157370567322,0.220452219247818,1.0138636827468872,285.0000305175781,284.95001220703125,299.9560546875,294.8525085449219,298.22247314453125,296.1679077148437,284.9983825683594,1.0,0.6099449992179871,0.5088621973991394,0.5088621973991394,1.0,1.0,-3.1235146522521973,1.1783121824264526,1.945202350616455,0.4760304987430572,0.9532738924026488,0.9532738924026488,0.0,194.9415435791016,200.0,63430.9453125,0.0,2773.100341796875,1.0,279.1430053710937,283.2083740234375,297.8295593261719,301.89013671875,293.1499938964844,293.1499938964844,278.8500061035156,33703.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802269697189331,1.0,0.0,0.0,3.730880737304688,3.730905055999756,9.28786789700098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.396484375,0.0,1607.4649658203125,1895.4371337890625,0.0,3218.7080078125,0.9215758442878724,1.0,0.0,3.0,1.0,0.0
17842140,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8568031191825867,0.4687501490116119,0.4253334403038025,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8932153582572937,0.5324253439903259,0.5067556500434875,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8207500576972961,0.4084816873073578,0.2887316346168518,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8033573627471924,0.382102370262146,0.3660709261894226,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6702380180358887,0.2196449339389801,1.011283278465271,284.9009704589844,284.95001220703125,299.9882507324219,294.8373413085937,298.2299194335937,296.1645812988281,284.90264892578125,1.0,0.6110763549804688,0.5074118971824646,0.5074118971824646,1.0,1.0,-3.1197752952575684,1.1740249395370483,1.94575035572052,0.4726586043834686,0.859819233417511,0.859819233417511,0.0,197.79473876953125,203.0,63809.51953125,0.0,2780.812255859375,1.0,278.8572082519531,283.0944519042969,297.85369873046875,302.0122375488281,293.1499938964844,293.1499938964844,279.1499938964844,39067.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872071504592896,1.0,0.0,0.0,3.5979368686676025,3.5979607105255127,8.63774459958222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.6044921875,0.0,1498.6407470703125,1895.4371337890625,0.0,3284.079833984375,0.8963896632194519,1.0,0.0,3.0,1.0,0.0
17842200,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8568031191825867,0.4687501490116119,0.4253334403038025,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8932153582572937,0.5324253439903259,0.5067556500434875,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8207500576972961,0.4084816873073578,0.2887316346168518,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8033573627471924,0.382102370262146,0.3660709261894226,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6702380180358887,0.2196449339389801,1.011283278465271,284.9009704589844,284.95001220703125,299.9882507324219,294.8373413085937,298.2299194335937,296.1645812988281,284.90264892578125,1.0,0.6110763549804688,0.5074118971824646,0.5074118971824646,1.0,1.0,-3.1197752952575684,1.1740249395370483,1.94575035572052,0.4726586043834686,0.859819233417511,0.859819233417511,0.0,197.79473876953125,203.0,63809.51953125,0.0,2780.812255859375,1.0,278.8572082519531,283.0944519042969,297.85369873046875,302.0122375488281,293.1499938964844,293.1499938964844,279.1499938964844,39067.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872071504592896,1.0,0.0,0.0,3.5979368686676025,3.5979607105255127,8.63774459958222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.6044921875,0.0,1498.6407470703125,1895.4371337890625,0.0,3284.079833984375,0.8963896632194519,1.0,0.0,3.0,1.0,0.0
17842260,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8534495830535889,0.4676783382892608,0.4241728484630584,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8915135264396667,0.5346182584762573,0.5086563229560852,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8183838725090027,0.408676266670227,0.2887613177299499,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8009113669395447,0.3823612928390503,0.3662161827087402,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6676517724990845,0.2192917466163635,1.0095162391662598,285.0010986328125,284.95001220703125,300.0223388671875,294.8197326660156,298.2430725097656,296.1694641113281,284.9993591308594,1.0,0.6123683452606201,0.5058478116989136,0.5058478116989136,1.0,1.0,-3.1187424659729004,1.170660376548767,1.9480820894241333,0.4693840444087982,0.9501519799232484,0.9501519799232484,0.0,200.2622985839844,206.0,63093.59765625,0.0,2791.89697265625,1.0,279.142822265625,283.2079162597656,297.7997741699219,301.8397216796875,293.1499938964844,293.1499938964844,278.8500061035156,33531.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797405362129211,1.0,0.0,0.0,3.711479425430298,3.711503505706787,9.191521144202852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.0244140625,0.0,1583.8665771484375,1895.4371337890625,0.0,3214.14892578125,0.9170737266540528,1.0,0.0,3.0,1.0,0.0
17842320,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8534495830535889,0.4676783382892608,0.4241728484630584,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8915135264396667,0.5346182584762573,0.5086563229560852,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8183838725090027,0.408676266670227,0.2887613177299499,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8009113669395447,0.3823612928390503,0.3662161827087402,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6676517724990845,0.2192917466163635,1.0095162391662598,285.0010986328125,284.95001220703125,300.0223388671875,294.8197326660156,298.2430725097656,296.1694641113281,284.9993591308594,1.0,0.6123683452606201,0.5058478116989136,0.5058478116989136,1.0,1.0,-3.1187424659729004,1.170660376548767,1.9480820894241333,0.4693840444087982,0.9501519799232484,0.9501519799232484,0.0,200.2622985839844,206.0,63093.59765625,0.0,2791.89697265625,1.0,279.142822265625,283.2079162597656,297.7997741699219,301.8397216796875,293.1499938964844,293.1499938964844,278.8500061035156,33531.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797405362129211,1.0,0.0,0.0,3.711479425430298,3.711503505706787,9.191521144202852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.0244140625,0.0,1583.8665771484375,1895.4371337890625,0.0,3214.14892578125,0.9170737266540528,1.0,0.0,3.0,1.0,0.0
17842380,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8492567539215088,0.4654057323932647,0.4225504398345947,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8889822363853455,0.5359278917312622,0.5102450847625732,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8152879476547241,0.4080759584903717,0.2886017858982086,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.797747015953064,0.3819779753684997,0.3661669790744781,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6645557880401611,0.218596950173378,1.0075480937957764,284.90185546875,284.95001220703125,300.05816650390625,294.7998352050781,298.2519836425781,296.1667785644531,284.9034729003906,1.0,0.6137353181838989,0.5042837858200073,0.5042837858200073,1.0,1.0,-3.1160922050476074,1.16658353805542,1.949508547782898,0.4659192264080047,0.8572582006454468,0.8572582006454468,0.0,203.30807495117188,194.0,63481.71484375,0.0,2802.783203125,1.0,278.8573608398437,283.09326171875,297.8182678222656,301.9570617675781,293.1499938964844,293.1499938964844,279.1499938964844,38989.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871429562568665,1.0,0.0,0.0,3.580709457397461,3.580733299255371,8.555225008421985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.916015625,0.0,1479.3812255859375,1895.4371337890625,0.0,3283.47900390625,0.8925086855888367,1.0,0.0,3.0,1.0,0.0
