time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8492567539215088,0.4654057323932647,0.4225504398345947,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8889822363853455,0.5359278917312622,0.5102450847625732,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8152879476547241,0.4080759584903717,0.2886017858982086,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.797747015953064,0.3819779753684997,0.3661669790744781,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6645557880401611,0.218596950173378,1.0075480937957764,284.90185546875,284.95001220703125,300.05816650390625,294.7998352050781,298.2519836425781,296.1667785644531,284.9034729003906,1.0,0.6137353181838989,0.5042837858200073,0.5042837858200073,1.0,1.0,-3.1160922050476074,1.16658353805542,1.949508547782898,0.4659192264080047,0.8572582006454468,0.8572582006454468,0.0,203.30807495117188,194.0,63481.71484375,0.0,2802.783203125,1.0,278.8573608398437,283.09326171875,297.8182678222656,301.9570617675781,293.1499938964844,293.1499938964844,279.1499938964844,38989.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871429562568665,1.0,0.0,0.0,3.580709457397461,3.580733299255371,8.555225008421985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.916015625,0.0,1479.3812255859375,1895.4371337890625,0.0,3283.47900390625,0.8925086855888367,1.0,0.0,3.0,1.0,0.0
17842500,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8497081398963928,0.4648270308971405,0.4216972887516022,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8905290961265564,0.5369873046875,0.5109587907791138,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8161069750785828,0.4081383347511291,0.2884522080421448,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7986520528793335,0.3820635378360748,0.3660323619842529,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6650466918945312,0.2184055149555206,1.0059937238693235,285.0157775878906,284.95001220703125,300.07666015625,294.7890930175781,298.2586669921875,296.168701171875,285.01715087890625,1.0,0.612549901008606,0.5035017132759094,0.5035017132759094,1.0,1.0,-3.113710880279541,1.1641114950180054,1.949599385261536,0.4638922810554504,0.9362550377845764,0.9362550377845764,0.0,202.1825714111328,194.0,62661.12109375,0.0,2792.031982421875,1.0,279.1000366210937,283.22027587890625,297.7589111328125,301.73345947265625,293.1499938964844,293.1499938964844,279.1499938964844,34216.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814396858215332,1.0,0.0,0.0,3.63019061088562,3.630214214324951,8.793305710241839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.564453125,0.0,1497.9713134765625,1895.4371337890625,0.0,3230.071044921875,0.9012640714645386,1.0,0.0,3.0,1.0,0.0
17842560,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8521856069564819,0.4643950760364532,0.4212052226066589,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8942466378211975,0.5381840467453003,0.5119560956954956,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.818781852722168,0.4083509743213653,0.2885000109672546,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8014954924583435,0.3822745978832245,0.3660982251167297,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6671674847602844,0.2183202654123306,1.0049538612365725,284.99871826171875,284.95001220703125,300.09552001953125,294.77783203125,298.26641845703125,296.1720886230469,284.9969787597656,1.0,0.610832154750824,0.5027275681495667,0.5027275681495667,1.0,1.0,-3.113203287124634,1.162423849105835,1.9507794380187988,0.4622366726398468,0.944602370262146,0.944602370262146,0.0,199.3585662841797,182.0,62739.2421875,0.0,2776.024169921875,1.0,279.1426086425781,283.203857421875,297.7586669921875,301.7778015136719,293.1499938964844,293.1499938964844,278.8500061035156,33542.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798609375953674,1.0,0.0,0.0,3.69416880607605,3.694192886352539,9.105982030632732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.9365234375,0.0,1564.256591796875,1895.4371337890625,0.0,3215.277587890625,0.913252890110016,1.0,0.0,3.0,1.0,0.0
17842620,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8583670854568481,0.4622739851474762,0.4193110167980194,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9032524824142456,0.5396022796630859,0.5132284760475159,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8253048062324524,0.407906025648117,0.2881344556808471,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8085113763809204,0.3819819390773773,0.3657147288322449,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6726325154304504,0.2177457809448242,1.001542329788208,284.9013671875,284.95001220703125,300.13427734375,294.7539367675781,298.27667236328125,296.1702575683594,284.90283203125,1.0,0.6058689951896667,0.5011793375015259,0.5011793375015259,1.0,1.0,-3.107461452484131,1.1570751667022705,1.9503861665725708,0.45811927318573,0.8518747687339783,0.8518747687339783,0.0,192.05630493164065,170.0,63038.4453125,0.0,2725.852783203125,1.0,278.8575134277344,283.0919189453125,297.77203369140625,301.8846740722656,293.1499938964844,293.1499938964844,279.1499938964844,39099.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871976137161255,1.0,0.0,0.0,3.557140350341797,3.557164192199707,8.44297119328985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.4345703125,0.0,1454.8924560546875,1895.4371337890625,0.0,3283.990478515625,0.8873913884162903,1.0,0.0,3.0,1.0,0.0
17842680,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8583670854568481,0.4622739851474762,0.4193110167980194,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9032524824142456,0.5396022796630859,0.5132284760475159,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8253048062324524,0.407906025648117,0.2881344556808471,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8085113763809204,0.3819819390773773,0.3657147288322449,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6726325154304504,0.2177457809448242,1.001542329788208,284.9013671875,284.95001220703125,300.13427734375,294.7539367675781,298.27667236328125,296.1702575683594,284.90283203125,1.0,0.6058689951896667,0.5011793375015259,0.5011793375015259,1.0,1.0,-3.107461452484131,1.1570751667022705,1.9503861665725708,0.45811927318573,0.8518747687339783,0.8518747687339783,0.0,192.05630493164065,170.0,63038.4453125,0.0,2725.852783203125,1.0,278.8575134277344,283.0919189453125,297.77203369140625,301.8846740722656,293.1499938964844,293.1499938964844,279.1499938964844,39099.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871976137161255,1.0,0.0,0.0,3.557140350341797,3.557164192199707,8.44297119328985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.4345703125,0.0,1454.8924560546875,1895.4371337890625,0.0,3283.990478515625,0.8873913884162903,1.0,0.0,3.0,1.0,0.0
17842740,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8685343861579895,0.4614380896091461,0.4179148375988006,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9173104763031006,0.5419682264328003,0.5148295164108276,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8352155089378357,0.4083765149116516,0.2880017757415771,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8185716271400452,0.3824073672294616,0.365538477897644,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6812206506729126,0.2176197469234466,0.9985392689704896,284.9956359863281,284.95001220703125,300.1742248535156,294.72833251953125,298.2924194335937,296.17645263671875,284.9945068359375,1.0,0.5997858047485352,0.4996311068534851,0.4996311068534851,1.0,1.0,-3.103718042373657,1.1525590419769287,1.9511590003967283,0.4541658461093902,0.9361639022827148,0.9361639022827148,0.0,182.2545318603516,158.0,62273.94921875,0.0,2666.5634765625,1.0,279.1417236328125,283.2008972167969,297.7090759277344,301.6996765136719,293.1499938964844,293.1499938964844,278.8500061035156,33685.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87978196144104,1.0,0.0,0.0,3.6678295135498047,3.667853355407715,8.976593903753383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.271484375,0.0,1535.6927490234375,1895.4371337890625,0.0,3214.537109375,0.9076018929481506,1.0,0.0,3.0,1.0,0.0
17842800,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8685343861579895,0.4614380896091461,0.4179148375988006,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9173104763031006,0.5419682264328003,0.5148295164108276,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8352155089378357,0.4083765149116516,0.2880017757415771,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8185716271400452,0.3824073672294616,0.365538477897644,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6812206506729126,0.2176197469234466,0.9985392689704896,284.9956359863281,284.95001220703125,300.1742248535156,294.72833251953125,298.2924194335937,296.17645263671875,284.9945068359375,1.0,0.5997858047485352,0.4996311068534851,0.4996311068534851,1.0,1.0,-3.103718042373657,1.1525590419769287,1.9511590003967283,0.4541658461093902,0.9361639022827148,0.9361639022827148,0.0,182.2545318603516,158.0,62273.94921875,0.0,2666.5634765625,1.0,279.1417236328125,283.2008972167969,297.7090759277344,301.6996765136719,293.1499938964844,293.1499938964844,278.8500061035156,33685.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87978196144104,1.0,0.0,0.0,3.6678295135498047,3.667853355407715,8.976593903753383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.271484375,0.0,1535.6927490234375,1895.4371337890625,0.0,3214.537109375,0.9076018929481506,1.0,0.0,3.0,1.0,0.0
17842860,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8803914785385132,0.459515780210495,0.4160646796226501,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.934184432029724,0.5434709787368774,0.5160524249076843,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8467576503753662,0.4081430733203888,0.287683367729187,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8297542929649353,0.3822592794895172,0.3651585578918457,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6912955045700073,0.2171937376260757,0.9951956868171692,284.9034423828125,284.95001220703125,300.2151794433594,294.7012023925781,298.3039245605469,296.17529296875,284.9047546386719,1.0,0.5930469632148743,0.4981852769851684,0.4981852769851684,1.0,1.0,-3.098111152648926,1.14743971824646,1.9506714344024656,0.4501841068267822,0.8469113707542419,0.8469113707542419,0.0,171.8467254638672,146.0,62550.1171875,0.0,2600.58544921875,1.0,278.85772705078125,283.09307861328125,297.7189025878906,301.80059814453125,293.1499938964844,293.1499938964844,279.1499938964844,39095.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870035409927368,1.0,0.0,0.0,3.5290732383728027,3.5290966033935547,8.310260000143899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.642578125,0.0,1425.143798828125,1895.4371337890625,0.0,3282.174072265625,0.8812212944030762,1.0,0.0,3.0,1.0,0.0
17842920,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8803914785385132,0.459515780210495,0.4160646796226501,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.934184432029724,0.5434709787368774,0.5160524249076843,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8467576503753662,0.4081430733203888,0.287683367729187,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8297542929649353,0.3822592794895172,0.3651585578918457,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6912955045700073,0.2171937376260757,0.9951956868171692,284.9034423828125,284.95001220703125,300.2151794433594,294.7012023925781,298.3039245605469,296.17529296875,284.9047546386719,1.0,0.5930469632148743,0.4981852769851684,0.4981852769851684,1.0,1.0,-3.098111152648926,1.14743971824646,1.9506714344024656,0.4501841068267822,0.8469113707542419,0.8469113707542419,0.0,171.8467254638672,146.0,62550.1171875,0.0,2600.58544921875,1.0,278.85772705078125,283.09307861328125,297.7189025878906,301.80059814453125,293.1499938964844,293.1499938964844,279.1499938964844,39095.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870035409927368,1.0,0.0,0.0,3.5290732383728027,3.5290966033935547,8.310260000143899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.642578125,0.0,1425.143798828125,1895.4371337890625,0.0,3282.174072265625,0.8812212944030762,1.0,0.0,3.0,1.0,0.0
17842980,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8961325287818909,0.458816260099411,0.4147464036941528,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9547829627990724,0.545905590057373,0.517655611038208,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8619781136512756,0.4087963998317718,0.287636399269104,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.844077467918396,0.3827951550483703,0.3650321066379547,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7042143940925598,0.2171885222196579,0.9924567341804504,284.9947814941406,284.95001220703125,300.2569885253906,294.6727905273437,298.3206481933594,296.1818542480469,284.9936828613281,1.0,0.5859846472740173,0.4967394173145294,0.4967394173145294,1.0,1.0,-3.094944477081299,1.143336057662964,1.951608419418335,0.4464888572692871,0.9293152689933776,0.9293152689933776,0.0,160.34999084472656,134.0,61808.875,0.0,2533.77490234375,1.0,279.1415100097656,283.198974609375,297.6535339355469,301.6146240234375,293.1499938964844,293.1499938964844,278.8500061035156,33661.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879586398601532,1.0,0.0,0.0,3.641918182373047,3.641941785812378,8.850212225297582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.798828125,0.0,1506.7376708984375,1895.4371337890625,0.0,3212.70458984375,0.9017531871795654,1.0,0.0,3.0,1.0,0.0
17843040,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8961325287818909,0.458816260099411,0.4147464036941528,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9547829627990724,0.545905590057373,0.517655611038208,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8619781136512756,0.4087963998317718,0.287636399269104,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.844077467918396,0.3827951550483703,0.3650321066379547,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7042143940925598,0.2171885222196579,0.9924567341804504,284.9947814941406,284.95001220703125,300.2569885253906,294.6727905273437,298.3206481933594,296.1818542480469,284.9936828613281,1.0,0.5859846472740173,0.4967394173145294,0.4967394173145294,1.0,1.0,-3.094944477081299,1.143336057662964,1.951608419418335,0.4464888572692871,0.9293152689933776,0.9293152689933776,0.0,160.34999084472656,134.0,61808.875,0.0,2533.77490234375,1.0,279.1415100097656,283.198974609375,297.6535339355469,301.6146240234375,293.1499938964844,293.1499938964844,278.8500061035156,33661.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879586398601532,1.0,0.0,0.0,3.641918182373047,3.641941785812378,8.850212225297582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.798828125,0.0,1506.7376708984375,1895.4371337890625,0.0,3212.70458984375,0.9017531871795654,1.0,0.0,3.0,1.0,0.0
17843100,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.904999852180481,0.4579612612724304,0.4140543639659881,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.965409815311432,0.5467398166656494,0.5184473991394043,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8707072138786316,0.4088126718997955,0.2876323759555816,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8522669076919556,0.382809966802597,0.3649882376194,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7113732099533081,0.2170624732971191,0.9912737607955932,284.8684387207031,284.95001220703125,300.2781677246094,294.6581420898437,298.3270263671875,296.1820068359375,284.86669921875,1.0,0.5824158787727356,0.4960165023803711,0.4960165023803711,1.0,1.0,-3.093589782714844,1.141362190246582,1.9522277116775515,0.4447788000106811,0.8394840955734253,0.8394840955734253,0.0,154.5586700439453,134.0,62476.5390625,0.0,2500.621826171875,1.0,278.8980407714844,283.0575866699219,297.6894836425781,301.8085021972656,293.1499938964844,293.1499938964844,278.8500061035156,38414.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854877352714539,1.0,0.0,0.0,3.5926692485809326,3.5926930904388428,8.612470310254139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.7802734375,0.0,1488.0985107421875,1895.4371337890625,0.0,3267.9853515625,0.8917936086654663,1.0,0.0,3.0,1.0,0.0
17843160,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9142003059387208,0.4570245742797851,0.4129725694656372,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9751665592193604,0.5474826097488403,0.5189065933227539,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8793977499008179,0.4087421894073486,0.2874119579792022,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8604803085327148,0.3827376663684845,0.3647004067897796,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7179921865463257,0.2168686836957931,0.9894155263900756,284.9051513671875,284.95001220703125,300.2994689941406,294.64324951171875,298.3327331542969,296.1809387207031,284.9063415527344,1.0,0.5786914229393005,0.495322585105896,0.495322585105896,1.0,1.0,-3.0899972915649414,1.1385252475738523,1.9514720439910889,0.4426635503768921,0.8424366116523743,0.8424366116523743,0.0,149.02626037597656,122.0,62078.27734375,0.0,2464.6357421875,1.0,278.85821533203125,283.0933532714844,297.6612548828125,301.7131042480469,293.1499938964844,293.1499938964844,279.1499938964844,39044.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868747353553772,1.0,0.0,0.0,3.5029125213623047,3.5029358863830566,8.187511184587493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.4580078125,0.0,1397.4603271484375,1895.4371337890625,0.0,3280.968505859375,0.875368595123291,1.0,0.0,3.0,1.0,0.0
17843220,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9395391941070556,0.4564111232757568,0.4117246270179748,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9962632060050964,0.5499662756919861,0.5205451250076294,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9019443988800048,0.4095540940761566,0.2874657213687897,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8819891214370728,0.3833362460136413,0.3646212816238403,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.734067976474762,0.2169459760189056,0.9869836568832396,284.9939270019531,284.95001220703125,300.3424072265625,294.61285400390625,298.3498229980469,296.1875,284.99285888671875,1.0,0.5713074207305908,0.493934690952301,0.493934690952301,1.0,1.0,-3.087505340576172,1.1347848176956177,1.9527204036712649,0.4392034709453583,0.9232347011566162,0.9232347011566162,0.0,137.03616333007812,110.0,61363.6640625,0.0,2396.796142578125,1.0,279.14129638671875,283.19647216796875,297.5939025878906,301.526611328125,293.1499938964844,293.1499938964844,278.8500061035156,33629.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87953120470047,1.0,0.0,0.0,3.6176834106445312,3.617706775665283,8.732818059797864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.7607421875,0.0,1479.93310546875,1895.4371337890625,0.0,3212.18701171875,0.8962798118591309,1.0,0.0,3.0,1.0,0.0
17843280,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9395391941070556,0.4564111232757568,0.4117246270179748,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9962632060050964,0.5499662756919861,0.5205451250076294,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9019443988800048,0.4095540940761566,0.2874657213687897,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8819891214370728,0.3833362460136413,0.3646212816238403,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.734067976474762,0.2169459760189056,0.9869836568832396,284.9939270019531,284.95001220703125,300.3424072265625,294.61285400390625,298.3498229980469,296.1875,284.99285888671875,1.0,0.5713074207305908,0.493934690952301,0.493934690952301,1.0,1.0,-3.087505340576172,1.1347848176956177,1.9527204036712649,0.4392034709453583,0.9232347011566162,0.9232347011566162,0.0,137.03616333007812,110.0,61363.6640625,0.0,2396.796142578125,1.0,279.14129638671875,283.19647216796875,297.5939025878906,301.526611328125,293.1499938964844,293.1499938964844,278.8500061035156,33629.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87953120470047,1.0,0.0,0.0,3.6176834106445312,3.617706775665283,8.732818059797864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.7607421875,0.0,1479.93310546875,1895.4371337890625,0.0,3212.18701171875,0.8962798118591309,1.0,0.0,3.0,1.0,0.0
17843340,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.954117715358734,0.4545681774616241,0.4101329743862152,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.5533756017684937,0.5054179430007935,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9169166684150696,0.4095322489738464,0.2874366044998169,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.895600438117981,0.3832142651081085,0.3644615113735199,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7439655065536499,0.2165943831205368,0.984864354133606,284.8914489746094,284.95001220703125,300.3856811523437,294.5817565917969,298.36505126953125,296.1932678222656,284.89227294921875,1.0,0.5621263384819031,0.4925468266010284,0.4925468266010284,1.0,1.0,-3.053677558898926,1.1181100606918335,1.9355673789978027,0.4309756159782409,0.8246921300888062,0.8246921300888062,0.0,129.2650909423828,113.0,61138.390625,0.0,2302.03076171875,1.0,278.85821533203125,283.0863342285156,297.597412109375,301.6030578613281,293.1499938964844,293.1499938964844,279.1499938964844,39848.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865219950675964,1.0,0.0,0.0,3.455141305923462,3.455164194107056,7.965717827573826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.734375,0.0,1354.2530517578125,1895.4371337890625,0.0,3277.666748046875,0.8652862310409546,1.0,0.0,3.0,1.0,0.0
17843400,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.954117715358734,0.4545681774616241,0.4101329743862152,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.5533756017684937,0.5054179430007935,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9169166684150696,0.4095322489738464,0.2874366044998169,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.895600438117981,0.3832142651081085,0.3644615113735199,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7439655065536499,0.2165943831205368,0.984864354133606,284.8914489746094,284.95001220703125,300.3856811523437,294.5817565917969,298.36505126953125,296.1932678222656,284.89227294921875,1.0,0.5621263384819031,0.4925468266010284,0.4925468266010284,1.0,1.0,-3.053677558898926,1.1181100606918335,1.9355673789978027,0.4309756159782409,0.8246921300888062,0.8246921300888062,0.0,129.2650909423828,113.0,61138.390625,0.0,2302.03076171875,1.0,278.85821533203125,283.0863342285156,297.597412109375,301.6030578613281,293.1499938964844,293.1499938964844,279.1499938964844,39848.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865219950675964,1.0,0.0,0.0,3.455141305923462,3.455164194107056,7.965717827573826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.734375,0.0,1354.2530517578125,1895.4371337890625,0.0,3277.666748046875,0.8652862310409546,1.0,0.0,3.0,1.0,0.0
17843460,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.96588134765625,0.4539080262184143,0.409091979265213,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.5600358247756958,0.4867281317710876,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.930776596069336,0.4103935062885284,0.2877174615859985,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.907520353794098,0.3837631344795227,0.3645977675914764,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7526792883872986,0.2166948616504669,0.9837300777435304,284.980224609375,284.95001220703125,300.4290466308594,294.5502319335937,298.3944702148437,296.218994140625,284.97955322265625,1.0,0.5572258830070496,0.4915022253990173,0.4915022253990173,1.0,1.0,-3.0400619506835938,1.110559105873108,1.929502964019776,0.4253677427768707,0.8976259827613831,0.8976259827613831,0.0,123.7056655883789,116.0,60203.59765625,0.0,2240.34228515625,1.0,279.14080810546875,283.1937561035156,297.5238342285156,301.3884582519531,293.1499938964844,293.1499938964844,279.45001220703125,34270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775129318237305,1.0,0.0,0.0,3.5504608154296875,3.550483703613281,8.41129292439291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.0166015625,0.0,1412.631103515625,1895.4371337890625,0.0,3193.2685546875,0.8816308379173279,1.0,0.0,3.0,1.0,0.0
17843520,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.96588134765625,0.4539080262184143,0.409091979265213,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.5600358247756958,0.4867281317710876,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.930776596069336,0.4103935062885284,0.2877174615859985,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.907520353794098,0.3837631344795227,0.3645977675914764,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7526792883872986,0.2166948616504669,0.9837300777435304,284.980224609375,284.95001220703125,300.4290466308594,294.5502319335937,298.3944702148437,296.218994140625,284.97955322265625,1.0,0.5572258830070496,0.4915022253990173,0.4915022253990173,1.0,1.0,-3.0400619506835938,1.110559105873108,1.929502964019776,0.4253677427768707,0.8976259827613831,0.8976259827613831,0.0,123.7056655883789,116.0,60203.59765625,0.0,2240.34228515625,1.0,279.14080810546875,283.1937561035156,297.5238342285156,301.3884582519531,293.1499938964844,293.1499938964844,279.45001220703125,34270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775129318237305,1.0,0.0,0.0,3.5504608154296875,3.550483703613281,8.41129292439291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.0166015625,0.0,1412.631103515625,1895.4371337890625,0.0,3193.2685546875,0.8816308379173279,1.0,0.0,3.0,1.0,0.0
17843580,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.971083641052246,0.4534997642040252,0.4086084961891174,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9990000128746032,0.5672289133071899,0.4782800376415252,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9380078911781312,0.4115762412548065,0.2884308993816376,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9140070676803588,0.3845531642436981,0.3652109503746032,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7571873664855957,0.2170299440622329,0.9845998883247375,285.0399169921875,284.95001220703125,300.4723815917969,294.5185241699219,298.42498779296875,296.2462463378906,285.0362243652344,1.0,0.5547611713409424,0.4904576241970062,0.4904576241970062,1.0,1.0,-3.031955480575561,1.1051956415176392,1.9267598390579224,0.4216155707836151,0.9983443021774292,0.9983443021774292,0.0,121.1924285888672,134.0,59653.8671875,0.0,2212.860595703125,1.0,279.44244384765625,283.26861572265625,297.50067138671875,301.31182861328125,293.1499938964844,293.1499938964844,279.1499938964844,31470.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714675307273865,1.0,0.0,0.0,3.731488704681397,3.7315127849578857,9.290894809055316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.267578125,0.0,1591.088134765625,1895.4371337890625,0.0,3136.57666015625,0.9201390147209167,1.0,0.0,3.0,1.0,0.0
17843640,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.971083641052246,0.4534997642040252,0.4086084961891174,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9990000128746032,0.5672289133071899,0.4782800376415252,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9380078911781312,0.4115762412548065,0.2884308993816376,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9140070676803588,0.3845531642436981,0.3652109503746032,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7571873664855957,0.2170299440622329,0.9845998883247375,285.0399169921875,284.95001220703125,300.4723815917969,294.5185241699219,298.42498779296875,296.2462463378906,285.0362243652344,1.0,0.5547611713409424,0.4904576241970062,0.4904576241970062,1.0,1.0,-3.031955480575561,1.1051956415176392,1.9267598390579224,0.4216155707836151,0.9983443021774292,0.9983443021774292,0.0,121.1924285888672,134.0,59653.8671875,0.0,2212.860595703125,1.0,279.44244384765625,283.26861572265625,297.50067138671875,301.31182861328125,293.1499938964844,293.1499938964844,279.1499938964844,31470.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714675307273865,1.0,0.0,0.0,3.731488704681397,3.7315127849578857,9.290894809055316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.267578125,0.0,1591.088134765625,1895.4371337890625,0.0,3136.57666015625,0.9201390147209167,1.0,0.0,3.0,1.0,0.0
17843700,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9685400724411012,0.4526148736476898,0.4081937968730926,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.5699037909507751,0.481658011674881,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9358485341072084,0.4117065668106079,0.2887366116046905,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9118329286575316,0.3845685720443725,0.3654708564281463,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.75560063123703,0.216998353600502,0.9851930141448976,284.8836975097656,284.95001220703125,300.4939880371094,294.5026550292969,298.4361572265625,296.2529296875,284.8780822753906,1.0,0.5564494729042053,0.4899353086948395,0.4899353086948395,1.0,1.0,-3.0368905067443848,1.1061899662017822,1.9307005405426023,0.4213128983974457,0.8990414142608643,0.8990414142608643,0.0,122.24552154541016,134.0,60735.34765625,0.0,2227.13525390625,1.0,279.19549560546875,283.0929260253906,297.5453796386719,301.5369567871094,293.1499938964844,293.1499938964844,279.1499938964844,35483.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790596127510071,1.0,0.0,0.0,3.7347378730773926,3.734762668609619,9.307082109444308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.9296875,0.0,1625.549560546875,1895.4371337890625,0.0,3207.76708984375,0.9219290614128112,1.0,0.0,3.0,1.0,0.0
17843760,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9619323015213012,0.4515063464641571,0.4073079228401184,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.5713930726051331,0.4904764294624328,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9293272495269777,0.4116279780864715,0.288775235414505,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.905767858028412,0.3843887746334076,0.3654344379901886,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7511394023895264,0.2168193757534027,0.98502117395401,284.8946228027344,284.95001220703125,300.5155029296875,294.48681640625,298.4425964355469,296.25201416015625,284.8974914550781,1.0,0.5594736337661743,0.4893647730350494,0.4893647730350494,1.0,1.0,-3.046213865280152,1.1088627576828003,1.937351107597351,0.4218569695949554,0.8836801648139954,0.8836801648139954,0.0,124.90685272216795,137.0,60602.89453125,0.0,2257.687255859375,1.0,279.1568298339844,283.1062927246094,297.5206604003906,301.46795654296875,293.1499938964844,293.1499938964844,279.45001220703125,37870.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822869658470154,1.0,0.0,0.0,3.6648898124694815,3.66491436958313,8.962210245044844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.64453125,0.0,1563.846435546875,1895.4371337890625,0.0,3238.00927734375,0.9099915027618408,1.0,0.0,3.0,1.0,0.0
17843820,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.953155279159546,0.4508384168148041,0.4064662456512451,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.5736168026924133,0.5022973418235779,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.92142915725708,0.4125982820987701,0.2893210053443908,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8986340761184692,0.3848779797554016,0.365793228149414,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7455286383628845,0.2168720364570617,0.9853131771087646,285.0151672363281,284.95001220703125,300.5581970214844,294.4554138183594,298.454345703125,296.2488708496094,285.01348876953125,1.0,0.563487708568573,0.4882237017154693,0.4882237017154693,1.0,1.0,-3.0608601570129395,1.1125144958496094,1.94834566116333,0.4224136471748352,0.9910951256752014,0.9910951256752014,0.0,128.6397247314453,140.0,60100.50390625,0.0,2303.6865234375,1.0,279.44342041015625,283.2322692871094,297.4457397460937,301.2928466796875,293.1499938964844,293.1499938964844,279.1499938964844,32921.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767770528793335,1.0,0.0,0.0,3.793618679046631,3.7936434745788574,9.602861155144635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.25390625,0.0,1674.9549560546875,1895.4371337890625,0.0,3186.369384765625,0.9352540373802184,1.0,0.0,3.0,1.0,0.0
17843880,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.953155279159546,0.4508384168148041,0.4064662456512451,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.5736168026924133,0.5022973418235779,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.92142915725708,0.4125982820987701,0.2893210053443908,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8986340761184692,0.3848779797554016,0.365793228149414,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7455286383628845,0.2168720364570617,0.9853131771087646,285.0151672363281,284.95001220703125,300.5581970214844,294.4554138183594,298.454345703125,296.2488708496094,285.01348876953125,1.0,0.563487708568573,0.4882237017154693,0.4882237017154693,1.0,1.0,-3.0608601570129395,1.1125144958496094,1.94834566116333,0.4224136471748352,0.9910951256752014,0.9910951256752014,0.0,128.6397247314453,140.0,60100.50390625,0.0,2303.6865234375,1.0,279.44342041015625,283.2322692871094,297.4457397460937,301.2928466796875,293.1499938964844,293.1499938964844,279.1499938964844,32921.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767770528793335,1.0,0.0,0.0,3.793618679046631,3.7936434745788574,9.602861155144635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.25390625,0.0,1674.9549560546875,1895.4371337890625,0.0,3186.369384765625,0.9352540373802184,1.0,0.0,3.0,1.0,0.0
17843940,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9441882371902466,0.4489821195602417,0.4052559435367584,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.5741621851921082,0.5137405395507812,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9139926433563232,0.4127879738807678,0.2897306978702545,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8918514847755432,0.3846971988677978,0.3659654259681701,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7401617169380188,0.2164786010980606,0.9848483204841614,284.8908386230469,284.95001220703125,300.6003112792969,294.424560546875,298.4584350585937,296.234375,284.8934326171875,1.0,0.5672878623008728,0.4870826005935669,0.4870826005935669,1.0,1.0,-3.073307514190674,1.115243434906006,1.9580639600753784,0.4225187003612518,0.882893443107605,0.882893443107605,0.0,132.25682067871094,143.0,60889.52734375,0.0,2345.4404296875,1.0,279.1563415527344,283.0893859863281,297.45556640625,301.4240417480469,293.1499938964844,293.1499938964844,279.45001220703125,38630.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867666721343994,1.0,0.0,0.0,3.697551488876343,3.697576522827149,9.122665574068378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.595703125,0.0,1606.6533203125,1895.4371337890625,0.0,3279.95703125,0.9178473353385924,1.0,0.0,3.0,1.0,0.0
17844000,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9441882371902466,0.4489821195602417,0.4052559435367584,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.5741621851921082,0.5137405395507812,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9139926433563232,0.4127879738807678,0.2897306978702545,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8918514847755432,0.3846971988677978,0.3659654259681701,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7401617169380188,0.2164786010980606,0.9848483204841614,284.8908386230469,284.95001220703125,300.6003112792969,294.424560546875,298.4584350585937,296.234375,284.8934326171875,1.0,0.5672878623008728,0.4870826005935669,0.4870826005935669,1.0,1.0,-3.073307514190674,1.115243434906006,1.9580639600753784,0.4225187003612518,0.882893443107605,0.882893443107605,0.0,132.25682067871094,143.0,60889.52734375,0.0,2345.4404296875,1.0,279.1563415527344,283.0893859863281,297.45556640625,301.4240417480469,293.1499938964844,293.1499938964844,279.45001220703125,38630.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867666721343994,1.0,0.0,0.0,3.697551488876343,3.697576522827149,9.122665574068378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.595703125,0.0,1606.6533203125,1895.4371337890625,0.0,3279.95703125,0.9178473353385924,1.0,0.0,3.0,1.0,0.0
17844060,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9364980459213256,0.448417454957962,0.4045071601867676,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.5750886797904968,0.5238878726959229,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9081375598907472,0.4139468073844909,0.2903929054737091,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8862049579620361,0.3852261006832123,0.3663415908813476,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7356101274490356,0.216438814997673,0.9845553636550904,285.0154113769531,284.95001220703125,300.64166259765625,294.39453125,298.4654541015625,296.2266540527344,285.01385498046875,1.0,0.5708813667297363,0.4854311048984527,0.4854311048984527,1.0,1.0,-3.085499763488769,1.1168347597122192,1.9686648845672607,0.4214505851268768,0.9918586015701294,0.9918586015701294,0.0,135.56719970703125,146.0,60255.15625,0.0,2385.435302734375,1.0,279.4435729980469,283.22186279296875,297.3804016113281,301.2374267578125,293.1499938964844,293.1499938964844,279.1499938964844,33248.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802817463874817,1.0,0.0,0.0,3.813731193542481,3.813756227493286,9.704953072287026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.328125,0.0,1701.5589599609375,1895.4371337890625,0.0,3219.220703125,0.9400378465652466,1.0,0.0,3.0,1.0,0.0
17844120,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9364980459213256,0.448417454957962,0.4045071601867676,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.5750886797904968,0.5238878726959229,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9081375598907472,0.4139468073844909,0.2903929054737091,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8862049579620361,0.3852261006832123,0.3663415908813476,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7356101274490356,0.216438814997673,0.9845553636550904,285.0154113769531,284.95001220703125,300.64166259765625,294.39453125,298.4654541015625,296.2266540527344,285.01385498046875,1.0,0.5708813667297363,0.4854311048984527,0.4854311048984527,1.0,1.0,-3.085499763488769,1.1168347597122192,1.9686648845672607,0.4214505851268768,0.9918586015701294,0.9918586015701294,0.0,135.56719970703125,146.0,60255.15625,0.0,2385.435302734375,1.0,279.4435729980469,283.22186279296875,297.3804016113281,301.2374267578125,293.1499938964844,293.1499938964844,279.1499938964844,33248.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802817463874817,1.0,0.0,0.0,3.813731193542481,3.813756227493286,9.704953072287026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.328125,0.0,1701.5589599609375,1895.4371337890625,0.0,3219.220703125,0.9400378465652466,1.0,0.0,3.0,1.0,0.0
17844180,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9283589124679564,0.4466165006160736,0.4033488035202026,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.5748981237411499,0.5342646837234497,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9024363160133362,0.4143068790435791,0.2909207046031952,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8804483413696289,0.3850660622119903,0.3665325045585632,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.731004536151886,0.2160039693117141,0.9838285446166992,284.8919982910156,284.95001220703125,300.6820678710937,294.36553955078125,298.467041015625,296.2113952636719,284.89453125,1.0,0.5743412375450134,0.4837796092033386,0.4837796092033386,1.0,1.0,-3.0965769290924072,1.117885947227478,1.9786909818649288,0.4201956391334533,0.8849228024482727,0.8849228024482727,0.0,138.96038818359375,149.0,61002.3046875,0.0,2424.06396484375,1.0,279.1562194824219,283.0802001953125,297.3932800292969,301.36767578125,293.1499938964844,293.1499938964844,279.45001220703125,38748.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896034359931946,1.0,0.0,0.0,3.7129621505737305,3.712987184524536,9.198866450788046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.5009765625,0.0,1625.2677001953125,1895.4371337890625,0.0,3306.49853515625,0.921383798122406,1.0,0.0,3.0,1.0,0.0
17844240,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9283589124679564,0.4466165006160736,0.4033488035202026,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.5748981237411499,0.5342646837234497,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9024363160133362,0.4143068790435791,0.2909207046031952,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8804483413696289,0.3850660622119903,0.3665325045585632,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.731004536151886,0.2160039693117141,0.9838285446166992,284.8919982910156,284.95001220703125,300.6820678710937,294.36553955078125,298.467041015625,296.2113952636719,284.89453125,1.0,0.5743412375450134,0.4837796092033386,0.4837796092033386,1.0,1.0,-3.0965769290924072,1.117885947227478,1.9786909818649288,0.4201956391334533,0.8849228024482727,0.8849228024482727,0.0,138.96038818359375,149.0,61002.3046875,0.0,2424.06396484375,1.0,279.1562194824219,283.0802001953125,297.3932800292969,301.36767578125,293.1499938964844,293.1499938964844,279.45001220703125,38748.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896034359931946,1.0,0.0,0.0,3.7129621505737305,3.712987184524536,9.198866450788046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.5009765625,0.0,1625.2677001953125,1895.4371337890625,0.0,3306.49853515625,0.921383798122406,1.0,0.0,3.0,1.0,0.0
