time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.924391746520996,0.4462437927722931,0.4027522802352905,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.575006902217865,0.5393702983856201,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8997466564178467,0.4148567914962768,0.2911607027053833,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8776395320892334,0.3852519392967224,0.3665730059146881,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7287232875823975,0.2159180045127868,0.983206272125244,285.02294921875,284.95001220703125,300.70184326171875,294.3515319824219,298.4695129394531,296.2066955566406,285.0262451171875,1.0,0.5759909152984619,0.4829538762569427,0.4829538762569427,1.0,1.0,-3.1015849113464355,1.118186116218567,1.983398675918579,0.4194025993347168,0.9745078682899476,0.9745078682899476,0.0,140.6306915283203,149.0,60171.5390625,0.0,2442.338134765625,1.0,279.4035339355469,283.2239685058594,297.3258056640625,301.1378173828125,293.1499938964844,293.1499938964844,279.45001220703125,34278.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884111225605011,1.0,0.0,0.0,3.7569966316223145,3.757021427154541,9.418351964995963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.6435546875,0.0,1642.237548828125,1895.4371337890625,0.0,3255.096435546875,0.9297996759414672,1.0,0.0,3.0,1.0,0.0
17844360,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.921349287033081,0.4460844695568084,0.4026283323764801,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.575322687625885,0.5432617664337158,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8977818489074707,0.4156188666820526,0.2916896641254425,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8754885792732239,0.3856053352355957,0.36691614985466,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.726936399936676,0.2159449309110641,0.9834200739860536,285.0174560546875,284.95001220703125,300.7213439941406,294.3379211425781,298.4735412597656,296.2044372558594,285.0159606933594,1.0,0.5776594281196594,0.4821829795837402,0.4821829795837402,1.0,1.0,-3.107431650161743,1.1189179420471191,1.9885138273239136,0.41888627409935,0.995466411113739,0.995466411113739,0.0,142.1540069580078,152.0,60331.953125,0.0,2461.468017578125,1.0,279.4435119628906,283.2145080566406,297.3216247558594,301.1820373535156,293.1499938964844,293.1499938964844,279.1499938964844,33311.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827071189880371,1.0,0.0,0.0,3.82593297958374,3.825958251953125,9.767153414941276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.275390625,0.0,1716.7681884765625,1895.4371337890625,0.0,3241.9453125,0.9429273009300232,1.0,0.0,3.0,1.0,0.0
17844420,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.910985231399536,0.4442780911922455,0.4015383124351501,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9940677285194396,0.5752382874488831,0.5451342463493347,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8901886343955994,0.4160659909248352,0.2923377454280853,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8677749037742615,0.3854199051856994,0.3671567738056183,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7207315564155579,0.215469092130661,0.9828287363052368,284.8870849609375,284.95001220703125,300.75933837890625,294.3119201660156,298.4757385253906,296.1922607421875,284.8893737792969,1.0,0.5803684592247009,0.4806412160396576,0.4806412160396576,1.0,1.0,-3.108705759048462,1.1161646842956543,1.992541074752808,0.4161423146724701,0.8833453059196472,0.8833453059196472,0.0,146.60060119628906,155.0,60952.0234375,0.0,2487.5078125,1.0,279.1561279296875,283.06842041015625,297.33758544921875,301.3109130859375,293.1499938964844,293.1499938964844,279.45001220703125,38973.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916540741920471,1.0,0.0,0.0,3.72093677520752,3.720962047576904,9.238423785973282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.32421875,0.0,1636.213134765625,1895.4371337890625,0.0,3325.673095703125,0.923233449459076,1.0,0.0,3.0,1.0,0.0
17844480,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.910985231399536,0.4442780911922455,0.4015383124351501,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9940677285194396,0.5752382874488831,0.5451342463493347,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8901886343955994,0.4160659909248352,0.2923377454280853,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8677749037742615,0.3854199051856994,0.3671567738056183,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7207315564155579,0.215469092130661,0.9828287363052368,284.8870849609375,284.95001220703125,300.75933837890625,294.3119201660156,298.4757385253906,296.1922607421875,284.8893737792969,1.0,0.5803684592247009,0.4806412160396576,0.4806412160396576,1.0,1.0,-3.108705759048462,1.1161646842956543,1.992541074752808,0.4161423146724701,0.8833453059196472,0.8833453059196472,0.0,146.60060119628906,155.0,60952.0234375,0.0,2487.5078125,1.0,279.1561279296875,283.06842041015625,297.33758544921875,301.3109130859375,293.1499938964844,293.1499938964844,279.45001220703125,38973.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916540741920471,1.0,0.0,0.0,3.72093677520752,3.720962047576904,9.238423785973282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.32421875,0.0,1636.213134765625,1895.4371337890625,0.0,3325.673095703125,0.923233449459076,1.0,0.0,3.0,1.0,0.0
17844540,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.903717279434204,0.4437209665775299,0.4008173942565918,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9894092082977296,0.5769703984260559,0.5464332699775696,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8848478198051453,0.4174205958843231,0.2931621372699737,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8621997833251953,0.3859242796897888,0.3675310015678406,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7159584164619446,0.2153827100992202,0.982383668422699,285.0101013183594,284.95001220703125,300.7958374023437,294.287841796875,298.4863586425781,296.1940612792969,285.0085754394531,1.0,0.5826603174209595,0.4790994524955749,0.4790994524955749,1.0,1.0,-3.1103262901306152,1.113559007644653,1.996767282485962,0.41313037276268,0.988160252571106,0.988160252571106,0.0,150.13743591308594,158.0,60121.984375,0.0,2509.36865234375,1.0,279.44366455078125,283.2035827636719,297.2674560546875,301.1158142089844,293.1499938964844,293.1499938964844,279.1499938964844,33577.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838968276977539,1.0,0.0,0.0,3.823724031448364,3.823749303817749,9.755877954376049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.4306640625,0.0,1716.1820068359375,1895.4371337890625,0.0,3253.08837890625,0.9425128102302552,1.0,0.0,3.0,1.0,0.0
17844600,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.903717279434204,0.4437209665775299,0.4008173942565918,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9894092082977296,0.5769703984260559,0.5464332699775696,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8848478198051453,0.4174205958843231,0.2931621372699737,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8621997833251953,0.3859242796897888,0.3675310015678406,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7159584164619446,0.2153827100992202,0.982383668422699,285.0101013183594,284.95001220703125,300.7958374023437,294.287841796875,298.4863586425781,296.1940612792969,285.0085754394531,1.0,0.5826603174209595,0.4790994524955749,0.4790994524955749,1.0,1.0,-3.1103262901306152,1.113559007644653,1.996767282485962,0.41313037276268,0.988160252571106,0.988160252571106,0.0,150.13743591308594,158.0,60121.984375,0.0,2509.36865234375,1.0,279.44366455078125,283.2035827636719,297.2674560546875,301.1158142089844,293.1499938964844,293.1499938964844,279.1499938964844,33577.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838968276977539,1.0,0.0,0.0,3.823724031448364,3.823749303817749,9.755877954376049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.4306640625,0.0,1716.1820068359375,1895.4371337890625,0.0,3253.08837890625,0.9425128102302552,1.0,0.0,3.0,1.0,0.0
17844660,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.896675169467926,0.4419863522052765,0.3997314274311065,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9846083521842957,0.5779448747634888,0.5477551221847534,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8795090317726135,0.4179617166519165,0.293832927942276,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.856700599193573,0.3857689201831817,0.3677471578121185,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7110704779624939,0.2149469852447509,0.9817355871200562,284.88848876953125,284.95001220703125,300.8306884765625,294.2659912109375,298.4920654296875,296.1888122558594,284.89093017578125,1.0,0.5847963094711304,0.4777325987815857,0.4777325987815857,1.0,1.0,-3.110905647277832,1.1108571290969849,2.0000486373901367,0.4104612469673157,0.8794026970863342,0.8794026970863342,0.0,153.7228546142578,161.0,60694.60546875,0.0,2529.518310546875,1.0,279.1562194824219,283.06658935546875,297.2877502441406,301.2423095703125,293.1499938964844,293.1499938964844,279.45001220703125,39156.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920406103134155,1.0,0.0,0.0,3.707000494003296,3.7070255279541016,9.169350505544572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.4482421875,0.0,1621.4969482421875,1895.4371337890625,0.0,3329.2861328125,0.9203489422798156,1.0,0.0,3.0,1.0,0.0
17844720,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.896675169467926,0.4419863522052765,0.3997314274311065,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9846083521842957,0.5779448747634888,0.5477551221847534,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8795090317726135,0.4179617166519165,0.293832927942276,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.856700599193573,0.3857689201831817,0.3677471578121185,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7110704779624939,0.2149469852447509,0.9817355871200562,284.88848876953125,284.95001220703125,300.8306884765625,294.2659912109375,298.4920654296875,296.1888122558594,284.89093017578125,1.0,0.5847963094711304,0.4777325987815857,0.4777325987815857,1.0,1.0,-3.110905647277832,1.1108571290969849,2.0000486373901367,0.4104612469673157,0.8794026970863342,0.8794026970863342,0.0,153.7228546142578,161.0,60694.60546875,0.0,2529.518310546875,1.0,279.1562194824219,283.06658935546875,297.2877502441406,301.2423095703125,293.1499938964844,293.1499938964844,279.45001220703125,39156.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920406103134155,1.0,0.0,0.0,3.707000494003296,3.7070255279541016,9.169350505544572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.4482421875,0.0,1621.4969482421875,1895.4371337890625,0.0,3329.2861328125,0.9203489422798156,1.0,0.0,3.0,1.0,0.0
17844780,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8914371728897095,0.4415208399295807,0.3990772068500519,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9811326265335084,0.5800381302833557,0.5495011806488037,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8758304715156555,0.4194552004337311,0.2947365939617157,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.852715253829956,0.3863307237625122,0.3681526184082031,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7072069644927979,0.2149169296026229,0.9814375638961792,285.0113525390625,284.95001220703125,300.8637084960937,294.2466125488281,298.50360107421875,296.19354248046875,285.0098571777344,1.0,0.5868532657623291,0.4763657450675964,0.4763657450675964,1.0,1.0,-3.113424777984619,1.1089468002319336,2.004477977752685,0.4079089164733886,0.9850011467933656,0.9850011467933656,0.0,156.65521240234375,164.0,59910.234375,0.0,2549.958984375,1.0,279.443603515625,283.2011108398437,297.2242431640625,301.0563659667969,293.1499938964844,293.1499938964844,279.1499938964844,33542.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838887214660645,1.0,0.0,0.0,3.812654256820679,3.812679290771485,9.699472229840469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.5810546875,0.0,1702.56005859375,1895.4371337890625,0.0,3253.012451171875,0.9399904012680054,1.0,0.0,3.0,1.0,0.0
17844840,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8914371728897095,0.4415208399295807,0.3990772068500519,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9811326265335084,0.5800381302833557,0.5495011806488037,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8758304715156555,0.4194552004337311,0.2947365939617157,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.852715253829956,0.3863307237625122,0.3681526184082031,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7072069644927979,0.2149169296026229,0.9814375638961792,285.0113525390625,284.95001220703125,300.8637084960937,294.2466125488281,298.50360107421875,296.19354248046875,285.0098571777344,1.0,0.5868532657623291,0.4763657450675964,0.4763657450675964,1.0,1.0,-3.113424777984619,1.1089468002319336,2.004477977752685,0.4079089164733886,0.9850011467933656,0.9850011467933656,0.0,156.65521240234375,164.0,59910.234375,0.0,2549.958984375,1.0,279.443603515625,283.2011108398437,297.2242431640625,301.0563659667969,293.1499938964844,293.1499938964844,279.1499938964844,33542.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838887214660645,1.0,0.0,0.0,3.812654256820679,3.812679290771485,9.699472229840469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.5810546875,0.0,1702.56005859375,1895.4371337890625,0.0,3253.012451171875,0.9399904012680054,1.0,0.0,3.0,1.0,0.0
17844900,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8889885544776917,0.4407996535301208,0.3987959623336792,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9795007109642028,0.5806801915168762,0.5504377484321594,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.874175488948822,0.4198785424232483,0.2952448725700378,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8509045243263245,0.3863629400730133,0.3684265315532684,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7054287195205688,0.2147805243730545,0.9815899133682252,284.87213134765625,284.95001220703125,300.8794860839844,294.23797607421875,298.5069274902344,296.19256591796875,284.86798095703125,1.0,0.5879382491111755,0.4756822884082794,0.4756822884082794,1.0,1.0,-3.115342140197754,1.1082361936569214,2.007106065750122,0.4068474769592285,0.8905388116836548,0.8905388116836548,0.0,158.1127166748047,164.0,60852.4765625,0.0,2561.407958984375,1.0,279.194091796875,283.0424499511719,297.270263671875,301.2691345214844,293.1499938964844,293.1499938964844,279.1499938964844,37265.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890091061592102,1.0,0.0,0.0,3.787132501602173,3.7871580123901367,9.57005113377818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.408203125,0.0,1700.97705078125,1895.4371337890625,0.0,3311.059326171875,0.9348669648170472,1.0,0.0,3.0,1.0,0.0
17844960,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8854389190673828,0.4398629367351532,0.3980463147163391,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9768664836883544,0.5811070203781128,0.5509393811225891,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8715277314186096,0.4201194643974304,0.2954835295677185,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8482041954994202,0.3862207233905792,0.3683993518352508,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7028256058692932,0.2145221382379531,0.9809247255325316,284.8911437988281,284.95001220703125,300.89471435546875,294.23004150390625,298.508544921875,296.1893310546875,284.8934631347656,1.0,0.588883101940155,0.475025326013565,0.475025326013565,1.0,1.0,-3.1145012378692627,1.1064783334732056,2.008022785186768,0.4053167998790741,0.8785213828086853,0.8785213828086853,0.0,159.95533752441406,167.0,60514.44140625,0.0,2569.5810546875,1.0,279.1566772460937,283.0653076171875,297.2510070800781,301.1915588378906,293.1499938964844,293.1499938964844,279.45001220703125,39032.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919040560722351,1.0,0.0,0.0,3.697743177413941,3.697768211364746,9.123612016992412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.2431640625,0.0,1609.9229736328125,1895.4371337890625,0.0,3328.009765625,0.9183133840560912,1.0,0.0,3.0,1.0,0.0
17845020,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8808393478393555,0.4394445717334747,0.3974382877349853,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.973671019077301,0.5832072496414185,0.5527036190032959,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8684845566749573,0.4217220842838287,0.2964636981487274,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8448094129562378,0.3868145048618316,0.3688343465328216,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6993697881698608,0.2145166844129562,0.9807340502738952,285.01239013671875,284.95001220703125,300.9235534667969,294.2165832519531,298.5189819335937,296.1946105957031,285.0108947753906,1.0,0.5908971428871155,0.4737114012241363,0.4737114012241363,1.0,1.0,-3.117354393005371,1.1047823429107666,2.0125720500946045,0.402858018875122,0.9840760231018066,0.9840760231018066,0.0,162.75363159179688,170.0,59764.17578125,0.0,2590.01220703125,1.0,279.44354248046875,283.1983947753906,297.1937255859375,301.01422119140625,293.1499938964844,293.1499938964844,279.1499938964844,33473.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883674144744873,1.0,0.0,0.0,3.8060786724090576,3.8061039447784415,9.66604488894518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.650390625,0.0,1694.136962890625,1895.4371337890625,0.0,3251.0029296875,0.9384603500366212,1.0,0.0,3.0,1.0,0.0
17845080,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8808393478393555,0.4394445717334747,0.3974382877349853,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.973671019077301,0.5832072496414185,0.5527036190032959,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8684845566749573,0.4217220842838287,0.2964636981487274,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8448094129562378,0.3868145048618316,0.3688343465328216,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6993697881698608,0.2145166844129562,0.9807340502738952,285.01239013671875,284.95001220703125,300.9235534667969,294.2165832519531,298.5189819335937,296.1946105957031,285.0108947753906,1.0,0.5908971428871155,0.4737114012241363,0.4737114012241363,1.0,1.0,-3.117354393005371,1.1047823429107666,2.0125720500946045,0.402858018875122,0.9840760231018066,0.9840760231018066,0.0,162.75363159179688,170.0,59764.17578125,0.0,2590.01220703125,1.0,279.44354248046875,283.1983947753906,297.1937255859375,301.01422119140625,293.1499938964844,293.1499938964844,279.1499938964844,33473.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883674144744873,1.0,0.0,0.0,3.8060786724090576,3.8061039447784415,9.66604488894518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.650390625,0.0,1694.136962890625,1895.4371337890625,0.0,3251.0029296875,0.9384603500366212,1.0,0.0,3.0,1.0,0.0
17845140,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8753877878189087,0.4378325939178467,0.3964473009109497,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.969546377658844,0.584248423576355,0.5541212558746338,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8647112250328064,0.4224825203418731,0.2972776889801025,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8407883644104004,0.3867294192314148,0.3691044449806213,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6953471302986145,0.214137464761734,0.9802898168563844,284.8917541503906,284.95001220703125,300.95001220703125,294.2065124511719,298.5223083496094,296.19049072265625,284.8940734863281,1.0,0.5929104089736938,0.4723974764347076,0.4723974764347076,1.0,1.0,-3.118645429611206,1.102431058883667,2.016214370727539,0.4002850353717804,0.8779826760292053,0.8779826760292053,0.0,165.99380493164062,173.0,60396.74609375,0.0,2609.771484375,1.0,279.1563415527344,283.0622863769531,297.2273254394531,301.15802001953125,293.1499938964844,293.1499938964844,279.45001220703125,39030.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916606903076172,1.0,0.0,0.0,3.693084478378296,3.6931092739105225,9.10063647552306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.48828125,0.0,1604.5716552734375,1895.4371337890625,0.0,3325.734619140625,0.9171751737594604,1.0,0.0,3.0,1.0,0.0
17845200,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8753877878189087,0.4378325939178467,0.3964473009109497,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.969546377658844,0.584248423576355,0.5541212558746338,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8647112250328064,0.4224825203418731,0.2972776889801025,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8407883644104004,0.3867294192314148,0.3691044449806213,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6953471302986145,0.214137464761734,0.9802898168563844,284.8917541503906,284.95001220703125,300.95001220703125,294.2065124511719,298.5223083496094,296.19049072265625,284.8940734863281,1.0,0.5929104089736938,0.4723974764347076,0.4723974764347076,1.0,1.0,-3.118645429611206,1.102431058883667,2.016214370727539,0.4002850353717804,0.8779826760292053,0.8779826760292053,0.0,165.99380493164062,173.0,60396.74609375,0.0,2609.771484375,1.0,279.1563415527344,283.0622863769531,297.2273254394531,301.15802001953125,293.1499938964844,293.1499938964844,279.45001220703125,39030.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916606903076172,1.0,0.0,0.0,3.693084478378296,3.6931092739105225,9.10063647552306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.48828125,0.0,1604.5716552734375,1895.4371337890625,0.0,3325.734619140625,0.9171751737594604,1.0,0.0,3.0,1.0,0.0
17845260,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8808653354644775,0.4415284097194671,0.3985571265220642,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9761584997177124,0.5905604362487793,0.5587620139122009,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8716282248497009,0.4284339249134063,0.3004891574382782,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8467918634414673,0.3917215764522552,0.3725681602954864,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.702366292476654,0.2188229858875274,0.9953576922416688,285.0411682128906,284.95001220703125,300.9741516113281,294.1976013183594,298.5594482421875,296.23699951171875,285.0411071777344,1.0,0.596801221370697,0.4711260199546814,0.4711260199546814,1.0,1.0,-3.152853488922119,1.1132408380508425,2.0396127700805664,0.4027982056140899,1.0,1.0,0.0,164.72341918945312,176.0,60225.171875,0.0,2670.3076171875,1.0,279.4435729980469,283.2135314941406,297.17889404296875,301.01226806640625,293.1499938964844,293.1499938964844,279.1499938964844,32905.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840393424034119,1.0,0.0,0.0,3.8187508583068848,3.8187758922576895,9.730516694617108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.20703125,0.0,1704.91455078125,1895.4371337890625,0.0,3254.423095703125,0.941044807434082,1.0,0.0,3.0,1.0,0.0
17845320,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8808653354644775,0.4415284097194671,0.3985571265220642,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9761584997177124,0.5905604362487793,0.5587620139122009,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8716282248497009,0.4284339249134063,0.3004891574382782,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8467918634414673,0.3917215764522552,0.3725681602954864,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.702366292476654,0.2188229858875274,0.9953576922416688,285.0411682128906,284.95001220703125,300.9741516113281,294.1976013183594,298.5594482421875,296.23699951171875,285.0411071777344,1.0,0.596801221370697,0.4711260199546814,0.4711260199546814,1.0,1.0,-3.152853488922119,1.1132408380508425,2.0396127700805664,0.4027982056140899,1.0,1.0,0.0,164.72341918945312,176.0,60225.171875,0.0,2670.3076171875,1.0,279.4435729980469,283.2135314941406,297.17889404296875,301.01226806640625,293.1499938964844,293.1499938964844,279.1499938964844,32905.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840393424034119,1.0,0.0,0.0,3.8187508583068848,3.8187758922576895,9.730516694617108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.20703125,0.0,1704.91455078125,1895.4371337890625,0.0,3254.423095703125,0.941044807434082,1.0,0.0,3.0,1.0,0.0
17845380,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8809424638748169,0.4419538080692291,0.3996656835079193,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9774577617645264,0.5938937067985535,0.5626065135002136,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8734998106956482,0.4315792322158813,0.3031707108020782,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8482203483581543,0.394143134355545,0.3754794001579284,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.705263614654541,0.221436321735382,1.009580135345459,284.91278076171875,284.95001220703125,300.9961853027344,294.1873779296875,298.5745544433594,296.2513732910156,284.9142150878906,1.0,0.601637601852417,0.4698545634746551,0.4698545634746551,1.0,1.0,-3.182657718658448,1.122153401374817,2.06050443649292,0.4052979648113251,0.917022168636322,0.917022168636322,0.0,166.47882080078125,179.0,61708.0703125,0.0,2739.457763671875,1.0,279.1569519042969,283.0550842285156,297.2232971191406,301.2235412597656,293.1499938964844,293.1499938964844,278.8500061035156,37131.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951358795166016,1.0,0.0,0.0,3.782392501831055,3.7824180126190186,9.546109822622384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.7626953125,0.0,1694.2855224609375,1895.4371337890625,0.0,3358.20263671875,0.9356632232666016,1.0,0.0,3.0,1.0,0.0
17845440,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8809424638748169,0.4419538080692291,0.3996656835079193,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9774577617645264,0.5938937067985535,0.5626065135002136,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8734998106956482,0.4315792322158813,0.3031707108020782,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8482203483581543,0.394143134355545,0.3754794001579284,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.705263614654541,0.221436321735382,1.009580135345459,284.91278076171875,284.95001220703125,300.9961853027344,294.1873779296875,298.5745544433594,296.2513732910156,284.9142150878906,1.0,0.601637601852417,0.4698545634746551,0.4698545634746551,1.0,1.0,-3.182657718658448,1.122153401374817,2.06050443649292,0.4052979648113251,0.917022168636322,0.917022168636322,0.0,166.47882080078125,179.0,61708.0703125,0.0,2739.457763671875,1.0,279.1569519042969,283.0550842285156,297.2232971191406,301.2235412597656,293.1499938964844,293.1499938964844,278.8500061035156,37131.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951358795166016,1.0,0.0,0.0,3.782392501831055,3.7824180126190186,9.546109822622384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.7626953125,0.0,1694.2855224609375,1895.4371337890625,0.0,3358.20263671875,0.9356632232666016,1.0,0.0,3.0,1.0,0.0
17845500,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.878643810749054,0.4416296780109405,0.3995900154113769,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.9758777618408204,0.594976544380188,0.5638589859008789,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8721482157707214,0.4326121211051941,0.3040507137775421,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8467886447906494,0.3947879374027252,0.3763122856616974,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.7044928669929504,0.2221931219100952,1.0140197277069092,284.82550048828125,284.95001220703125,301.0064697265625,294.1817932128906,298.5775146484375,296.2523193359375,284.8280334472656,1.0,0.6038264036178589,0.4692188203334808,0.4692188203334808,1.0,1.0,-3.191476345062256,1.1241949796676636,2.067281484603882,0.4054151177406311,0.8315845131874084,0.8315845131874084,0.0,168.36387634277344,179.0,62352.55078125,0.0,2767.5810546875,1.0,278.89764404296875,282.9496765136719,297.2358703613281,301.35968017578125,293.1499938964844,293.1499938964844,278.8500061035156,41630.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015976190567015,1.0,0.0,0.0,3.6746764183044434,3.674701690673828,9.010138910525712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.8037109375,0.0,1603.209228515625,1895.4371337890625,0.0,3418.471923828125,0.9125009775161744,1.0,0.0,3.0,1.0,0.0
17845560,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8758242130279541,0.4414092898368835,0.3993463218212127,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9737365245819092,0.5960924029350281,0.5648936629295349,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8702579140663147,0.433668702840805,0.3047859072685241,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8448324799537659,0.3953849375247955,0.376920998096466,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7030917406082153,0.2228070795536041,1.0172940492630005,284.89178466796875,284.95001220703125,301.0162048339844,294.1759033203125,298.5791320800781,296.2528686523437,284.8940124511719,1.0,0.6058337688446045,0.4682398438453674,0.4682398438453674,1.0,1.0,-3.197981357574463,1.1245954036712646,2.0733859539031982,0.4043501019477844,0.8462395668029785,0.8462395668029785,0.0,170.4571533203125,182.0,62096.390625,0.0,2792.262939453125,1.0,278.8578491210937,283.0078430175781,297.1992492675781,301.2453308105469,293.1499938964844,293.1499938964844,279.1499938964844,40323.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902495265007019,1.0,0.0,0.0,3.574287176132202,3.5743112564086914,8.524564805156842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.86328125,0.0,1482.2314453125,1895.4371337890625,0.0,3426.832763671875,0.8924917578697205,1.0,0.0,3.0,1.0,0.0
17845620,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8725873231887817,0.442116379737854,0.3998493254184723,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.971545934677124,0.59931880235672,0.5678055286407471,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8686180710792542,0.4366747736930847,0.3068027198314667,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8427610993385315,0.3972359895706177,0.3786165714263916,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.701702892780304,0.2242554277181625,1.0240556001663208,285.008544921875,284.95001220703125,301.0342102050781,294.1632385253906,298.5870056152344,296.2620849609375,285.0080871582031,1.0,0.609829843044281,0.4662818908691406,0.4662818908691406,1.0,1.0,-3.2146759033203125,1.1266992092132568,2.087976455688477,0.4025960266590118,0.9472967386245728,0.9472967386245728,0.0,173.71560668945312,185.0,61642.04296875,0.0,2844.4384765625,1.0,279.1418762207031,283.1342468261719,297.1435546875,301.0776672363281,293.1499938964844,293.1499938964844,278.8500061035156,33556.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946347832679749,1.0,0.0,0.0,3.690876245498657,3.6909003257751465,9.089757213587292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.189453125,0.0,1560.6378173828125,1895.4371337890625,0.0,3353.5234375,0.9128642678260804,1.0,0.0,3.0,1.0,0.0
17845680,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8725873231887817,0.442116379737854,0.3998493254184723,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.971545934677124,0.59931880235672,0.5678055286407471,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8686180710792542,0.4366747736930847,0.3068027198314667,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8427610993385315,0.3972359895706177,0.3786165714263916,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.701702892780304,0.2242554277181625,1.0240556001663208,285.008544921875,284.95001220703125,301.0342102050781,294.1632385253906,298.5870056152344,296.2620849609375,285.0080871582031,1.0,0.609829843044281,0.4662818908691406,0.4662818908691406,1.0,1.0,-3.2146759033203125,1.1266992092132568,2.087976455688477,0.4025960266590118,0.9472967386245728,0.9472967386245728,0.0,173.71560668945312,185.0,61642.04296875,0.0,2844.4384765625,1.0,279.1418762207031,283.1342468261719,297.1435546875,301.0776672363281,293.1499938964844,293.1499938964844,278.8500061035156,33556.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946347832679749,1.0,0.0,0.0,3.690876245498657,3.6909003257751465,9.089757213587292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.189453125,0.0,1560.6378173828125,1895.4371337890625,0.0,3353.5234375,0.9128642678260804,1.0,0.0,3.0,1.0,0.0
17845740,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.870447039604187,0.4418202936649322,0.3999842405319214,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.969976544380188,0.6005028486251831,0.5693027377128601,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8674044609069824,0.4378446936607361,0.3078649640083313,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8413421511650085,0.3978592753410339,0.3794916868209839,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7006129026412964,0.2247686386108398,1.0273820161819458,284.8806457519531,284.95001220703125,301.0434265136719,294.1556091308594,298.58740234375,296.26171875,284.8812561035156,1.0,0.6119899153709412,0.4651854336261749,0.4651854336261749,1.0,1.0,-3.222975730895996,1.127423882484436,2.0955519676208496,0.4015284180641174,0.8586395978927612,0.8586395978927612,0.0,175.703369140625,185.0,62549.0,0.0,2872.57861328125,1.0,278.8873291015625,282.9886474609375,297.1910400390625,301.29052734375,293.1499938964844,293.1499938964844,278.8500061035156,38226.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014906287193298,1.0,0.0,0.0,3.645226001739502,3.6452503204345694,8.866296070664248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.1357421875,0.0,1544.5037841796875,1895.4371337890625,0.0,3417.475341796875,0.9039333462715148,1.0,0.0,3.0,1.0,0.0
17845800,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8679866194725037,0.441472589969635,0.3997120261192322,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9679569602012634,0.6012941002845764,0.5701031684875488,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8657239079475403,0.4386501014232635,0.308466225862503,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8395786881446838,0.3982265889644623,0.3799123466014862,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6991021633148193,0.2250519692897796,1.029100775718689,284.9117736816406,284.95001220703125,301.0502624511719,294.1493835449219,298.5864562988281,296.2598571777344,284.91326904296875,1.0,0.613513708114624,0.4643239378929138,0.4643239378929138,1.0,1.0,-3.2269082069396973,1.126972794532776,2.099935531616211,0.4001985788345337,0.8635870218276978,0.8635870218276978,0.0,177.55673217773438,188.0,62405.140625,0.0,2890.984619140625,1.0,278.8573913574219,283.0154113769531,297.17303466796875,301.2279052734375,293.1499938964844,293.1499938964844,279.1499938964844,38416.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030653238296508,1.0,0.0,0.0,3.586168050765991,3.5861918926239014,8.581329211665434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.87890625,0.0,1481.072265625,1895.4371337890625,0.0,3432.140869140625,0.8932585716247559,1.0,0.0,3.0,1.0,0.0
17845860,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8645200729370117,0.4418317675590515,0.3998838663101196,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9653570652008056,0.6040951609611511,0.5725979804992676,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8638393878936768,0.4413882493972778,0.3102843165397644,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8372575640678406,0.3997576236724853,0.3812876939773559,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6971134543418884,0.2260449230670929,1.0336418151855469,285.0132141113281,284.95001220703125,301.0643920898437,294.1343688964844,298.5907287597656,296.2645874023437,285.01220703125,1.0,0.6169534921646118,0.4627315700054168,0.4627315700054168,1.0,1.0,-3.239408254623413,1.1281304359436035,2.1112778186798096,0.3984117209911346,0.9617865681648254,0.9617865681648254,0.0,180.834701538086,191.0,61941.58203125,0.0,2935.3193359375,1.0,279.1419982910156,283.1288452148437,297.1202697753906,301.0740966796875,293.1499938964844,293.1499938964844,278.8500061035156,33087.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966880440711975,1.0,0.0,0.0,3.71473240852356,3.714756488800049,9.2076408009234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.5078125,0.0,1584.2071533203125,1895.4371337890625,0.0,3372.69287109375,0.9178233742713928,1.0,0.0,3.0,1.0,0.0
17845920,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8645200729370117,0.4418317675590515,0.3998838663101196,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9653570652008056,0.6040951609611511,0.5725979804992676,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8638393878936768,0.4413882493972778,0.3102843165397644,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8372575640678406,0.3997576236724853,0.3812876939773559,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6971134543418884,0.2260449230670929,1.0336418151855469,285.0132141113281,284.95001220703125,301.0643920898437,294.1343688964844,298.5907287597656,296.2645874023437,285.01220703125,1.0,0.6169534921646118,0.4627315700054168,0.4627315700054168,1.0,1.0,-3.239408254623413,1.1281304359436035,2.1112778186798096,0.3984117209911346,0.9617865681648254,0.9617865681648254,0.0,180.834701538086,191.0,61941.58203125,0.0,2935.3193359375,1.0,279.1419982910156,283.1288452148437,297.1202697753906,301.0740966796875,293.1499938964844,293.1499938964844,278.8500061035156,33087.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966880440711975,1.0,0.0,0.0,3.71473240852356,3.714756488800049,9.2076408009234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.5078125,0.0,1584.2071533203125,1895.4371337890625,0.0,3372.69287109375,0.9178233742713928,1.0,0.0,3.0,1.0,0.0
17845980,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8601404428482056,0.4409685730934143,0.399531215429306,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9617408514022828,0.6057530641555786,0.574580729007721,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8611167073249817,0.4431935250759125,0.3118169009685516,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8342118263244629,0.4005276262760162,0.3823586106300354,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6943784356117249,0.2265324294567108,1.037167191505432,284.90484619140625,284.95001220703125,301.0766906738281,294.1182556152344,298.5876770019531,296.25946044921875,284.906494140625,1.0,0.6201610565185547,0.4611392021179199,0.4611392021179199,1.0,1.0,-3.2487473487854004,1.128027319908142,2.1207199096679688,0.396265298128128,0.8687847256660461,0.8687847256660461,0.0,184.52899169921875,194.0,62699.18359375,0.0,2975.547119140625,1.0,278.857177734375,283.0004272460937,297.1447448730469,301.2203369140625,293.1499938964844,293.1499938964844,279.1499938964844,38404.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056889414787292,1.0,0.0,0.0,3.615521192550659,3.615545272827149,8.722382744963397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.76171875,0.0,1512.9674072265625,1895.4371337890625,0.0,3456.552978515625,0.8996695876121521,1.0,0.0,3.0,1.0,0.0
17846040,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8601404428482056,0.4409685730934143,0.399531215429306,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9617408514022828,0.6057530641555786,0.574580729007721,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8611167073249817,0.4431935250759125,0.3118169009685516,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8342118263244629,0.4005276262760162,0.3823586106300354,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6943784356117249,0.2265324294567108,1.037167191505432,284.90484619140625,284.95001220703125,301.0766906738281,294.1182556152344,298.5876770019531,296.25946044921875,284.906494140625,1.0,0.6201610565185547,0.4611392021179199,0.4611392021179199,1.0,1.0,-3.2487473487854004,1.128027319908142,2.1207199096679688,0.396265298128128,0.8687847256660461,0.8687847256660461,0.0,184.52899169921875,194.0,62699.18359375,0.0,2975.547119140625,1.0,278.857177734375,283.0004272460937,297.1447448730469,301.2203369140625,293.1499938964844,293.1499938964844,279.1499938964844,38404.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056889414787292,1.0,0.0,0.0,3.615521192550659,3.615545272827149,8.722382744963397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.76171875,0.0,1512.9674072265625,1895.4371337890625,0.0,3456.552978515625,0.8996695876121521,1.0,0.0,3.0,1.0,0.0
17846100,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8581351041793823,0.4410287141799927,0.3993600606918335,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9600697159767152,0.6069878339767456,0.5755350589752197,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8599098324775696,0.4444659054279327,0.3125714361667633,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8328086733818054,0.4011697769165039,0.3828440308570862,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6930689215660095,0.2268889248371124,1.0385856628417969,285.02252197265625,284.95001220703125,301.0821228027344,294.1097717285156,298.5882263183594,296.2604064941406,285.0246276855469,1.0,0.6216475367546082,0.4603430330753326,0.4603430330753326,1.0,1.0,-3.2528796195983887,1.1277633905410769,2.1251161098480225,0.3949701189994812,0.9517449736595154,0.9517449736595154,0.0,186.25112915039065,194.0,61938.578125,0.0,2993.912109375,1.0,279.10137939453125,283.1318054199219,297.0854187011719,301.00262451171875,293.1499938964844,293.1499938964844,279.1499938964844,33944.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900480329990387,1.0,0.0,0.0,3.66725492477417,3.66727876663208,8.973781859822338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.2724609375,0.0,1536.9990234375,1895.4371337890625,0.0,3408.061279296875,0.9094022512435912,1.0,0.0,3.0,1.0,0.0
