time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8570151925086975,0.4412462115287781,0.3995839655399322,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9593172073364258,0.6083791255950928,0.5768622756004333,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8595291972160339,0.4458892047405243,0.31357342004776,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8321365714073181,0.401948869228363,0.3835920989513397,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6924473643302917,0.227337509393692,1.0406917333602903,285.01055908203125,284.95001220703125,301.0871276855469,294.1010437011719,298.58990478515625,296.2631530761719,285.0091247558594,1.0,0.6232284307479858,0.4595662355422973,0.4595662355422973,1.0,1.0,-3.2593793869018555,1.1284449100494385,2.130934476852417,0.3941303193569183,0.9667949080467224,0.9667949080467224,0.0,187.5943603515625,197.0,62157.94921875,0.0,3015.277587890625,1.0,279.1428527832031,283.1185913085937,297.0863952636719,301.0554504394531,293.1499938964844,293.1499938964844,278.8500061035156,33153.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992606401443481,1.0,0.0,0.0,3.738657951354981,3.738682270050049,9.32663056119054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.57421875,0.0,1612.2421875,1895.4371337890625,0.0,3396.69140625,0.9230791926383972,1.0,0.0,3.0,1.0,0.0
17846220,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8531196713447571,0.4403561949729919,0.3992027938365936,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9559946656227112,0.6099169254302979,0.5787265300750732,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8572302460670471,0.4476984441280365,0.3151033818721771,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8294497728347778,0.402661383152008,0.3845995664596557,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6899296641349792,0.227707177400589,1.043610692024231,284.901611328125,284.95001220703125,301.0958251953125,294.0827941894531,298.5852355957031,296.25750732421875,284.9033203125,1.0,0.6261741518974304,0.4580126702785492,0.4580126702785492,1.0,1.0,-3.267733097076416,1.1279746294021606,2.139758348464966,0.3918284475803375,0.8712112903594971,0.8712112903594971,0.0,191.0731964111328,200.0,62883.1796875,0.0,3052.62255859375,1.0,278.8570251464844,282.9904479980469,297.1086730957031,301.1965637207031,293.1499938964844,293.1499938964844,279.1499938964844,38526.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081427454948424,1.0,0.0,0.0,3.634511232376098,3.634535551071167,8.814249667921104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.1630859375,0.0,1534.8309326171875,1895.4371337890625,0.0,3479.35986328125,0.9039636850357056,1.0,0.0,3.0,1.0,0.0
17846280,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8531196713447571,0.4403561949729919,0.3992027938365936,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9559946656227112,0.6099169254302979,0.5787265300750732,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8572302460670471,0.4476984441280365,0.3151033818721771,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8294497728347778,0.402661383152008,0.3845995664596557,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6899296641349792,0.227707177400589,1.043610692024231,284.901611328125,284.95001220703125,301.0958251953125,294.0827941894531,298.5852355957031,296.25750732421875,284.9033203125,1.0,0.6261741518974304,0.4580126702785492,0.4580126702785492,1.0,1.0,-3.267733097076416,1.1279746294021606,2.139758348464966,0.3918284475803375,0.8712112903594971,0.8712112903594971,0.0,191.0731964111328,200.0,62883.1796875,0.0,3052.62255859375,1.0,278.8570251464844,282.9904479980469,297.1086730957031,301.1965637207031,293.1499938964844,293.1499938964844,279.1499938964844,38526.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081427454948424,1.0,0.0,0.0,3.634511232376098,3.634535551071167,8.814249667921104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.1630859375,0.0,1534.8309326171875,1895.4371337890625,0.0,3479.35986328125,0.9039636850357056,1.0,0.0,3.0,1.0,0.0
17846340,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8503580093383789,0.4406364262104034,0.3992450833320617,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.95381361246109,0.612463653087616,0.5809184908866882,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.855966329574585,0.4504362046718597,0.3168790638446808,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8276424407958984,0.40405935049057,0.3857968151569366,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.688174307346344,0.228437528014183,1.0467288494110107,285.00982666015625,284.95001220703125,301.102783203125,294.06353759765625,298.5863037109375,296.2613525390625,285.0083923339844,1.0,0.6290565133094788,0.456459105014801,0.456459105014801,1.0,1.0,-3.2777349948883057,1.1281193494796753,2.14961576461792,0.3895504176616668,0.9698989987373352,0.9698989987373352,0.0,193.97515869140625,203.0,62298.4140625,0.0,3090.517822265625,1.0,279.14312744140625,283.111572265625,297.0482788085937,301.0268249511719,293.1499938964844,293.1499938964844,278.8500061035156,33254.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901565670967102,1.0,0.0,0.0,3.7539260387420654,3.753950595855713,9.402962177773588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.478515625,0.0,1630.767822265625,1895.4371337890625,0.0,3418.1748046875,0.9265174865722656,1.0,0.0,3.0,1.0,0.0
17846400,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8503580093383789,0.4406364262104034,0.3992450833320617,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.95381361246109,0.612463653087616,0.5809184908866882,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.855966329574585,0.4504362046718597,0.3168790638446808,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8276424407958984,0.40405935049057,0.3857968151569366,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.688174307346344,0.228437528014183,1.0467288494110107,285.00982666015625,284.95001220703125,301.102783203125,294.06353759765625,298.5863037109375,296.2613525390625,285.0083923339844,1.0,0.6290565133094788,0.456459105014801,0.456459105014801,1.0,1.0,-3.2777349948883057,1.1281193494796753,2.14961576461792,0.3895504176616668,0.9698989987373352,0.9698989987373352,0.0,193.97515869140625,203.0,62298.4140625,0.0,3090.517822265625,1.0,279.14312744140625,283.111572265625,297.0482788085937,301.0268249511719,293.1499938964844,293.1499938964844,278.8500061035156,33254.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901565670967102,1.0,0.0,0.0,3.7539260387420654,3.753950595855713,9.402962177773588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.478515625,0.0,1630.767822265625,1895.4371337890625,0.0,3418.1748046875,0.9265174865722656,1.0,0.0,3.0,1.0,0.0
17846460,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8468126654624939,0.4397654235363006,0.3988754451274872,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.950678050518036,0.6139060854911804,0.5826967358589172,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8539577722549438,0.4522714018821716,0.3184281885623932,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8252016305923462,0.4047676920890808,0.3867935836315155,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6858282685279846,0.2287466078996658,1.0493533611297607,284.9003295898437,284.95001220703125,301.1080627441406,294.0433044433594,298.5802917480469,296.2555847167969,284.902099609375,1.0,0.6318713426589966,0.4549137949943542,0.4549137949943542,1.0,1.0,-3.2856554985046387,1.1274288892745972,2.158226490020752,0.3871208131313324,0.8733723163604736,0.8733723163604736,0.0,197.34689331054688,191.0,63015.23828125,0.0,3126.689697265625,1.0,278.85693359375,282.9830627441406,297.06884765625,301.165283203125,293.1499938964844,293.1499938964844,279.1499938964844,38579.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910381019115448,1.0,0.0,0.0,3.6484782695770255,3.648502826690674,8.88212412064604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.7900390625,0.0,1550.767822265625,1895.4371337890625,0.0,3500.139404296875,0.9070962071418762,1.0,0.0,3.0,1.0,0.0
17846520,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8468126654624939,0.4397654235363006,0.3988754451274872,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.950678050518036,0.6139060854911804,0.5826967358589172,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8539577722549438,0.4522714018821716,0.3184281885623932,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8252016305923462,0.4047676920890808,0.3867935836315155,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6858282685279846,0.2287466078996658,1.0493533611297607,284.9003295898437,284.95001220703125,301.1080627441406,294.0433044433594,298.5802917480469,296.2555847167969,284.902099609375,1.0,0.6318713426589966,0.4549137949943542,0.4549137949943542,1.0,1.0,-3.2856554985046387,1.1274288892745972,2.158226490020752,0.3871208131313324,0.8733723163604736,0.8733723163604736,0.0,197.34689331054688,191.0,63015.23828125,0.0,3126.689697265625,1.0,278.85693359375,282.9830627441406,297.06884765625,301.165283203125,293.1499938964844,293.1499938964844,279.1499938964844,38579.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910381019115448,1.0,0.0,0.0,3.6484782695770255,3.648502826690674,8.88212412064604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.7900390625,0.0,1550.767822265625,1895.4371337890625,0.0,3500.139404296875,0.9070962071418762,1.0,0.0,3.0,1.0,0.0
17846580,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8512388467788696,0.4400939643383026,0.3987015783786773,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9575076103210448,0.6163751482963562,0.584544837474823,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8600443005561829,0.4550595581531524,0.3200377523899078,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8301151990890503,0.4061920344829559,0.3877438008785248,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6903032660484314,0.2294424921274185,1.0510257482528689,285.00848388671875,284.95001220703125,301.1116943359375,294.0221252441406,298.5802307128906,296.2597351074219,285.0069885253906,1.0,0.6303603649139404,0.4533684849739074,0.4533684849739074,1.0,1.0,-3.292752742767334,1.1264036893844604,2.166349172592163,0.3843614459037781,0.9712953567504884,0.9712953567504884,0.0,193.4876708984375,179.0,62365.33984375,0.0,3120.587158203125,1.0,279.1432189941406,283.10516357421875,297.00634765625,300.99029541015625,293.1499938964844,293.1499938964844,278.8500061035156,33351.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037169814109802,1.0,0.0,0.0,3.7641308307647705,3.764155626296997,9.454154792365444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.2412109375,0.0,1643.455322265625,1895.4371337890625,0.0,3438.206787109375,0.9288824796676636,1.0,0.0,3.0,1.0,0.0
17846640,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8512388467788696,0.4400939643383026,0.3987015783786773,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9575076103210448,0.6163751482963562,0.584544837474823,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8600443005561829,0.4550595581531524,0.3200377523899078,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8301151990890503,0.4061920344829559,0.3877438008785248,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6903032660484314,0.2294424921274185,1.0510257482528689,285.00848388671875,284.95001220703125,301.1116943359375,294.0221252441406,298.5802307128906,296.2597351074219,285.0069885253906,1.0,0.6303603649139404,0.4533684849739074,0.4533684849739074,1.0,1.0,-3.292752742767334,1.1264036893844604,2.166349172592163,0.3843614459037781,0.9712953567504884,0.9712953567504884,0.0,193.4876708984375,179.0,62365.33984375,0.0,3120.587158203125,1.0,279.1432189941406,283.10516357421875,297.00634765625,300.99029541015625,293.1499938964844,293.1499938964844,278.8500061035156,33351.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037169814109802,1.0,0.0,0.0,3.7641308307647705,3.764155626296997,9.454154792365444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.2412109375,0.0,1643.455322265625,1895.4371337890625,0.0,3438.206787109375,0.9288824796676636,1.0,0.0,3.0,1.0,0.0
17846700,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8553324937820435,0.4397831857204437,0.3985811471939087,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9630632400512696,0.6171727180480957,0.5854352116584778,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8650595545768738,0.4560980498790741,0.3208307325839996,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8343381285667419,0.4066460132598877,0.388215959072113,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6942121982574463,0.2296619713306427,1.0518368482589722,284.8743591308594,284.95001220703125,301.1129150390625,294.0111999511719,298.5774841308594,296.2580871582031,284.8713684082031,1.0,0.6288321614265442,0.4525958299636841,0.4525958299636841,1.0,1.0,-3.29618239402771,1.1258245706558228,2.1703577041625977,0.3830549418926239,0.8796011805534363,0.8796011805534363,0.0,189.9916839599609,179.0,63317.51171875,0.0,3108.440673828125,1.0,278.89520263671875,282.9526672363281,297.0474548339844,301.20184326171875,293.1499938964844,293.1499938964844,278.8500061035156,37324.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101821184158324,1.0,0.0,0.0,3.735898494720459,3.7359235286712646,9.312867064181772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.0859375,0.0,1640.9949951171875,1895.4371337890625,0.0,3498.29345703125,0.9233760833740234,1.0,0.0,3.0,1.0,0.0
17846760,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8594890236854553,0.4393142461776733,0.3980131149291992,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9685628414154052,0.6177865266799927,0.5858702659606934,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8702291250228882,0.4569983780384063,0.3213433623313904,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8386929631233215,0.4069545865058899,0.3883734047412872,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6982029676437378,0.2297773212194442,1.0517343282699585,284.8976745605469,284.95001220703125,301.11376953125,294.0000305175781,298.5733337402344,296.2545471191406,284.8995666503906,1.0,0.6267876625061035,0.4518548548221588,0.4518548548221588,1.0,1.0,-3.29670786857605,1.1242069005966189,2.1725008487701416,0.3813146948814392,0.8724950551986694,0.8724950551986694,0.0,186.2128448486328,167.0,63004.296875,0.0,3088.3369140625,1.0,278.8570251464844,282.97686767578125,297.0245361328125,301.1219177246094,293.1499938964844,293.1499938964844,279.1499938964844,38755.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912311315536499,1.0,0.0,0.0,3.6531741619110094,3.653198719024658,8.905003028303327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.2451171875,0.0,1557.335205078125,1895.4371337890625,0.0,3518.04150390625,0.9082453846931458,1.0,0.0,3.0,1.0,0.0
17846820,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8724438548088074,0.4397576153278351,0.3977191746234894,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9831443428993224,0.6202718019485474,0.5874929428100586,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8852384090423584,0.4599411487579345,0.3228831589221954,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8515235781669617,0.408458262681961,0.3891621530056,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7097249031066895,0.2305482625961303,1.0526028871536257,285.0068054199219,284.95001220703125,301.1142578125,293.97705078125,298.5729675292969,296.259765625,285.00537109375,1.0,0.6220954060554504,0.4503729343414306,0.4503729343414306,1.0,1.0,-3.302141189575196,1.1226475238800049,2.1794936656951904,0.3783421218395233,0.9697129726409912,0.9697129726409912,0.0,176.38320922851562,155.0,62312.32421875,0.0,3044.837158203125,1.0,279.14324951171875,283.10064697265625,296.9600524902344,300.9410400390625,293.1499938964844,293.1499938964844,278.8500061035156,33450.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053896069526672,1.0,0.0,0.0,3.765151023864746,3.7651755809783936,9.459279795009934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.0751953125,0.0,1645.4189453125,1895.4371337890625,0.0,3453.769287109375,0.9291811585426332,1.0,0.0,3.0,1.0,0.0
17846880,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8724438548088074,0.4397576153278351,0.3977191746234894,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9831443428993224,0.6202718019485474,0.5874929428100586,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8852384090423584,0.4599411487579345,0.3228831589221954,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8515235781669617,0.408458262681961,0.3891621530056,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7097249031066895,0.2305482625961303,1.0526028871536257,285.0068054199219,284.95001220703125,301.1142578125,293.97705078125,298.5729675292969,296.259765625,285.00537109375,1.0,0.6220954060554504,0.4503729343414306,0.4503729343414306,1.0,1.0,-3.302141189575196,1.1226475238800049,2.1794936656951904,0.3783421218395233,0.9697129726409912,0.9697129726409912,0.0,176.38320922851562,155.0,62312.32421875,0.0,3044.837158203125,1.0,279.14324951171875,283.10064697265625,296.9600524902344,300.9410400390625,293.1499938964844,293.1499938964844,278.8500061035156,33450.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053896069526672,1.0,0.0,0.0,3.765151023864746,3.7651755809783936,9.459279795009934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.0751953125,0.0,1645.4189453125,1895.4371337890625,0.0,3453.769287109375,0.9291811585426332,1.0,0.0,3.0,1.0,0.0
17846940,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.882290244102478,0.4393409490585327,0.3974356651306152,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9926961064338684,0.6212140321731567,0.5884473323822021,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8964627981185913,0.4612905085086822,0.3238323926925659,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.861337423324585,0.4090209305286407,0.3896512687206268,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7178452610969543,0.2308374494314193,1.0532474517822266,284.87176513671875,284.95001220703125,301.1138000488281,293.9618835449219,298.5685119628906,296.2572631835937,284.8740539550781,1.0,0.6188003420829773,0.4494245052337646,0.4494245052337646,1.0,1.0,-3.305461168289185,1.121562123298645,2.183899164199829,0.3765611350536346,0.8697367906570435,0.8697367906570435,0.0,169.65228271484375,155.0,63109.015625,0.0,3014.08349609375,1.0,278.87652587890625,282.95123291015625,296.9984436035156,301.130615234375,293.1499938964844,293.1499938964844,278.8500061035156,38802.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912903130054474,1.0,0.0,0.0,3.699183702468872,3.6992087364196777,9.130721423389332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.775390625,0.0,1609.8270263671875,1895.4371337890625,0.0,3523.5263671875,0.916878581047058,1.0,0.0,3.0,1.0,0.0
17847000,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8877410888671875,0.4390779733657837,0.3970057666301727,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9975468516349792,0.6216917634010315,0.5887053608894348,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.902715265750885,0.4620200991630554,0.3241969048976898,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8668800592422485,0.4092848300933838,0.3897328078746795,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7221476435661316,0.2309552282094955,1.0530598163604736,284.89801025390625,284.95001220703125,301.11328125,293.9532165527344,298.56549072265625,296.2552490234375,284.89971923828125,1.0,0.6167727112770081,0.4488910138607025,0.4488910138607025,1.0,1.0,-3.305555820465088,1.1202784776687622,2.1852774620056152,0.3752327859401703,0.8717426657676697,0.8717426657676697,0.0,165.9696044921875,143.0,62931.859375,0.0,2993.52783203125,1.0,278.8568725585937,282.9742126464844,296.9769592285156,301.0693664550781,293.1499938964844,293.1499938964844,279.1499938964844,38793.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913845419883728,1.0,0.0,0.0,3.6513209342956543,3.6513454914093018,8.895969472177967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.17578125,0.0,1555.5484619140625,1895.4371337890625,0.0,3532.255859375,0.9078875780105592,1.0,0.0,3.0,1.0,0.0
17847060,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8827762007713318,0.4393622577190399,0.3972172439098358,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9946007132530212,0.6258368492126465,0.591614305973053,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8993515968322754,0.4648757874965668,0.3261717557907104,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8629670739173889,0.4106278717517853,0.391036182641983,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.719031035900116,0.2315918803215026,1.0564302206039429,284.9948425292969,284.95001220703125,301.11083984375,293.9285583496094,298.563720703125,296.2652893066406,284.9902038574219,1.0,0.6072672009468079,0.447510689496994,0.447510689496994,1.0,1.0,-3.2383852005004883,1.090031385421753,2.148353815078736,0.3777337968349457,0.9570075869560242,0.9570075869560242,0.0,167.3247833251953,131.0,61584.15234375,0.0,2928.3359375,1.0,279.1424560546875,283.0849609375,296.90966796875,300.8729248046875,293.1499938964844,293.1499938964844,278.8500061035156,33902.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906600058078766,1.0,0.0,0.0,3.750464200973511,3.750488758087158,9.385628345626174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.9189453125,0.0,1631.7125244140625,1895.4371337890625,0.0,3465.024169921875,0.9263551235198976,1.0,0.0,3.0,1.0,0.0
17847120,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8827762007713318,0.4393622577190399,0.3972172439098358,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9946007132530212,0.6258368492126465,0.591614305973053,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8993515968322754,0.4648757874965668,0.3261717557907104,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8629670739173889,0.4106278717517853,0.391036182641983,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.719031035900116,0.2315918803215026,1.0564302206039429,284.9948425292969,284.95001220703125,301.11083984375,293.9285583496094,298.563720703125,296.2652893066406,284.9902038574219,1.0,0.6072672009468079,0.447510689496994,0.447510689496994,1.0,1.0,-3.2383852005004883,1.090031385421753,2.148353815078736,0.3777337968349457,0.9570075869560242,0.9570075869560242,0.0,167.3247833251953,131.0,61584.15234375,0.0,2928.3359375,1.0,279.1424560546875,283.0849609375,296.90966796875,300.8729248046875,293.1499938964844,293.1499938964844,278.8500061035156,33902.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906600058078766,1.0,0.0,0.0,3.750464200973511,3.750488758087158,9.385628345626174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.9189453125,0.0,1631.7125244140625,1895.4371337890625,0.0,3465.024169921875,0.9263551235198976,1.0,0.0,3.0,1.0,0.0
17847180,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9147146344184875,0.4386449158191681,0.3960675001144409,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.6323632001876831,0.545091986656189,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9363297820091248,0.4669831097126007,0.3271982371807098,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8940970301628113,0.4114041626453399,0.3911531567573547,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7423812747001648,0.2320099025964737,1.054996132850647,284.88677978515625,284.95001220703125,301.10699462890625,293.9031066894531,298.57183837890625,296.28338623046875,284.8879089355469,1.0,0.6009422540664673,0.4461303353309631,0.4461303353309631,1.0,1.0,-3.259674549102783,1.0960434675216677,2.1636312007904053,0.3614812791347503,0.8486416935920715,0.8486416935920715,0.0,148.83978271484375,119.0,61837.92578125,0.0,2800.4853515625,1.0,278.857666015625,282.9755859375,296.9167175292969,300.9510498046875,293.1499938964844,293.1499938964844,279.1499938964844,39875.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913035213947296,1.0,0.0,0.0,3.58748722076416,3.5875113010406494,8.587643947066681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.646484375,0.0,1493.2232666015625,1895.4371337890625,0.0,3524.750244140625,0.8945489525794983,1.0,0.0,3.0,1.0,0.0
17847240,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9147146344184875,0.4386449158191681,0.3960675001144409,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.6323632001876831,0.545091986656189,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9363297820091248,0.4669831097126007,0.3271982371807098,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8940970301628113,0.4114041626453399,0.3911531567573547,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7423812747001648,0.2320099025964737,1.054996132850647,284.88677978515625,284.95001220703125,301.10699462890625,293.9031066894531,298.57183837890625,296.28338623046875,284.8879089355469,1.0,0.6009422540664673,0.4461303353309631,0.4461303353309631,1.0,1.0,-3.259674549102783,1.0960434675216677,2.1636312007904053,0.3614812791347503,0.8486416935920715,0.8486416935920715,0.0,148.83978271484375,119.0,61837.92578125,0.0,2800.4853515625,1.0,278.857666015625,282.9755859375,296.9167175292969,300.9510498046875,293.1499938964844,293.1499938964844,279.1499938964844,39875.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913035213947296,1.0,0.0,0.0,3.58748722076416,3.5875113010406494,8.587643947066681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.646484375,0.0,1493.2232666015625,1895.4371337890625,0.0,3524.750244140625,0.8945489525794983,1.0,0.0,3.0,1.0,0.0
17847300,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9237260818481444,0.4387737512588501,0.3957565426826477,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.6369572877883911,0.5309836268424988,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.94650137424469,0.4684310555458069,0.3279062509536743,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9023988842964172,0.4120472073554992,0.3914168775081634,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7486206293106079,0.2323543131351471,1.0552424192428589,284.9986877441406,284.95001220703125,301.10455322265625,293.8901062011719,298.5795288085937,296.30029296875,284.9992980957031,1.0,0.5961219072341919,0.4454401731491089,0.4454401731491089,1.0,1.0,-3.243799924850464,1.0883389711380005,2.155461072921753,0.3572581708431244,0.9212143421173096,0.9212143421173096,0.0,144.09896850585938,119.0,60757.16796875,0.0,2741.451171875,1.0,279.0999755859375,283.1056823730469,296.8509521484375,300.7064819335937,293.1499938964844,293.1499938964844,279.1499938964844,35012.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062365293502808,1.0,0.0,0.0,3.62057375907898,3.620597124099731,8.746777666601702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.7255859375,0.0,1493.349365234375,1895.4371337890625,0.0,3461.645263671875,0.8997304439544678,1.0,0.0,3.0,1.0,0.0
17847360,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9346278309822084,0.4390134215354919,0.3958178460597992,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9990000128746032,0.6423100233078003,0.5152918696403503,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9579173922538756,0.4699928760528564,0.3288609981536865,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9126631021499634,0.4128004312515259,0.3919412791728973,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7561416625976562,0.2328036576509475,1.056308388710022,284.9788513183594,284.95001220703125,301.101806640625,293.8769226074219,298.5905456542969,296.3211364746094,284.9770812988281,1.0,0.5911158919334412,0.4450998604297638,0.4450998604297638,1.0,1.0,-3.228065729141236,1.081497311592102,2.146568536758423,0.3538807332515716,0.9213277697563172,0.9213277697563172,0.0,139.03790283203125,137.0,60583.79296875,0.0,2681.47119140625,1.0,279.1425476074219,283.0926513671875,296.84625244140625,300.7291259765625,293.1499938964844,293.1499938964844,278.8500061035156,34479.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033700227737428,1.0,0.0,0.0,3.6670401096344,3.6670641899108887,8.972730256573413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.568359375,0.0,1540.778076171875,1895.4371337890625,0.0,3434.977294921875,0.9077473282814026,1.0,0.0,3.0,1.0,0.0
17847420,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9378448724746704,0.4384921789169311,0.3954852819442749,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.6516191959381104,0.5102965235710144,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9628931879997252,0.4723374247550964,0.3305554687976837,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9168489575386048,0.413680762052536,0.3928467631340027,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7592125535011292,0.2334253191947937,1.05911386013031,284.9093322753906,284.95001220703125,301.09527587890625,293.8499755859375,298.6054077148437,296.3498229980469,284.91046142578125,1.0,0.5911799669265747,0.4444192945957184,0.4444192945957184,1.0,1.0,-3.228106737136841,1.0798914432525637,2.1482152938842773,0.3515331745147705,0.8435947299003601,0.8435947299003601,0.0,137.6291046142578,155.0,60939.73046875,0.0,2673.845458984375,1.0,278.8583984375,283.005615234375,296.86004638671875,300.8222961425781,293.1499938964844,293.1499938964844,279.1499938964844,39061.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089877009391784,1.0,0.0,0.0,3.5114426612854004,3.511465787887573,8.227434591390193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.0498046875,0.0,1406.446533203125,1895.4371337890625,0.0,3487.20654296875,0.8773537874221802,1.0,0.0,3.0,1.0,0.0
17847480,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9378448724746704,0.4384921789169311,0.3954852819442749,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.6516191959381104,0.5102965235710144,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9628931879997252,0.4723374247550964,0.3305554687976837,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9168489575386048,0.413680762052536,0.3928467631340027,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7592125535011292,0.2334253191947937,1.05911386013031,284.9093322753906,284.95001220703125,301.09527587890625,293.8499755859375,298.6054077148437,296.3498229980469,284.91046142578125,1.0,0.5911799669265747,0.4444192945957184,0.4444192945957184,1.0,1.0,-3.228106737136841,1.0798914432525637,2.1482152938842773,0.3515331745147705,0.8435947299003601,0.8435947299003601,0.0,137.6291046142578,155.0,60939.73046875,0.0,2673.845458984375,1.0,278.8583984375,283.005615234375,296.86004638671875,300.8222961425781,293.1499938964844,293.1499938964844,279.1499938964844,39061.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089877009391784,1.0,0.0,0.0,3.5114426612854004,3.511465787887573,8.227434591390193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.0498046875,0.0,1406.446533203125,1895.4371337890625,0.0,3487.20654296875,0.8773537874221802,1.0,0.0,3.0,1.0,0.0
17847540,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9294003844261168,0.4390992522239685,0.395927369594574,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.6580780744552612,0.5229275226593018,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9569666981697084,0.475663274526596,0.3328007757663727,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.909712851047516,0.4152777194976806,0.3943073153495788,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7542884945869446,0.2344586551189422,1.0638960599899292,285.0163879394531,284.95001220703125,301.0874938964844,293.8223571777344,298.61328125,296.36669921875,285.01611328125,1.0,0.5976081490516663,0.4437386989593506,0.4437386989593506,1.0,1.0,-3.2540063858032227,1.0880109071731567,2.1659953594207764,0.3534644842147827,0.9450042843818665,0.9450042843818665,0.0,142.1967010498047,173.0,60717.1875,0.0,2751.952880859375,1.0,279.1414489746094,283.1216125488281,296.80389404296875,300.67242431640625,293.1499938964844,293.1499938964844,278.8500061035156,32942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016827344894408,1.0,0.0,0.0,3.646698951721192,3.646722316741944,8.87346232048003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.3759765625,0.0,1506.64599609375,1895.4371337890625,0.0,3419.26513671875,0.9024968147277832,1.0,0.0,3.0,1.0,0.0
17847600,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9294003844261168,0.4390992522239685,0.395927369594574,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.6580780744552612,0.5229275226593018,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9569666981697084,0.475663274526596,0.3328007757663727,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.909712851047516,0.4152777194976806,0.3943073153495788,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7542884945869446,0.2344586551189422,1.0638960599899292,285.0163879394531,284.95001220703125,301.0874938964844,293.8223571777344,298.61328125,296.36669921875,285.01611328125,1.0,0.5976081490516663,0.4437386989593506,0.4437386989593506,1.0,1.0,-3.2540063858032227,1.0880109071731567,2.1659953594207764,0.3534644842147827,0.9450042843818665,0.9450042843818665,0.0,142.1967010498047,173.0,60717.1875,0.0,2751.952880859375,1.0,279.1414489746094,283.1216125488281,296.80389404296875,300.67242431640625,293.1499938964844,293.1499938964844,278.8500061035156,32942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016827344894408,1.0,0.0,0.0,3.646698951721192,3.646722316741944,8.87346232048003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.3759765625,0.0,1506.64599609375,1895.4371337890625,0.0,3419.26513671875,0.9024968147277832,1.0,0.0,3.0,1.0,0.0
17847660,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9122744202613832,0.4384996294975281,0.3959503173828125,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9990000128746032,0.6597838401794434,0.5487996339797974,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.94218909740448,0.4780216813087463,0.3348302543163299,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8954833745956421,0.4161120355129242,0.39559406042099,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7437230348587036,0.2349596619606018,1.0682929754257202,284.923828125,284.95001220703125,301.0784912109375,293.7940673828125,298.5986633300781,296.3517150878906,284.9256286621094,1.0,0.6083539128303528,0.4424919486045837,0.4424919486045837,1.0,1.0,-3.294409275054932,1.100147724151611,2.1942615509033203,0.3563709259033203,0.8711945414543152,0.8711945414543152,0.0,151.33360290527344,191.0,61968.34375,0.0,2887.40771484375,1.0,278.85760498046875,282.9991760253906,296.82733154296875,300.8437805175781,293.1499938964844,293.1499938964844,279.1499938964844,37497.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120730757713318,1.0,0.0,0.0,3.575358390808105,3.5753819942474365,8.52967446007824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.232421875,0.0,1462.6767578125,1895.4371337890625,0.0,3515.832763671875,0.8901888132095337,1.0,0.0,3.0,1.0,0.0
17847720,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9122744202613832,0.4384996294975281,0.3959503173828125,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9990000128746032,0.6597838401794434,0.5487996339797974,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.94218909740448,0.4780216813087463,0.3348302543163299,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8954833745956421,0.4161120355129242,0.39559406042099,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7437230348587036,0.2349596619606018,1.0682929754257202,284.923828125,284.95001220703125,301.0784912109375,293.7940673828125,298.5986633300781,296.3517150878906,284.9256286621094,1.0,0.6083539128303528,0.4424919486045837,0.4424919486045837,1.0,1.0,-3.294409275054932,1.100147724151611,2.1942615509033203,0.3563709259033203,0.8711945414543152,0.8711945414543152,0.0,151.33360290527344,191.0,61968.34375,0.0,2887.40771484375,1.0,278.85760498046875,282.9991760253906,296.82733154296875,300.8437805175781,293.1499938964844,293.1499938964844,279.1499938964844,37497.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120730757713318,1.0,0.0,0.0,3.575358390808105,3.5753819942474365,8.52967446007824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.232421875,0.0,1462.6767578125,1895.4371337890625,0.0,3515.832763671875,0.8901888132095337,1.0,0.0,3.0,1.0,0.0
17847780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8941287994384766,0.4389221966266632,0.3964377641677856,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.6587320566177368,0.5817028284072876,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.923686981201172,0.4812459647655487,0.3371759057044983,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8789969086647034,0.417552500963211,0.3971465826034546,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7313551306724548,0.2356534451246261,1.0728529691696167,285.0368957519531,284.95001220703125,301.0682983398437,293.7651062011719,298.5791320800781,296.3294372558594,285.0364685058594,1.0,0.6218735575675964,0.4412451982498169,0.4412451982498169,1.0,1.0,-3.34472131729126,1.1158376932144165,2.228883743286133,0.3605941236019134,0.9884346127510072,0.9884346127510072,0.0,163.45721435546875,194.0,62057.7109375,0.0,3064.711669921875,1.0,279.1420288085937,283.1156616210937,296.76416015625,300.7136535644531,293.1499938964844,293.1499938964844,278.8500061035156,32206.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083680510520936,1.0,0.0,0.0,3.7339847087860094,3.734009027481079,9.30332873849693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.884765625,0.0,1599.5921630859375,1895.4371337890625,0.0,3481.4521484375,0.9216448664665222,1.0,0.0,3.0,1.0,0.0
17847840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8941287994384766,0.4389221966266632,0.3964377641677856,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.6587320566177368,0.5817028284072876,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.923686981201172,0.4812459647655487,0.3371759057044983,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8789969086647034,0.417552500963211,0.3971465826034546,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7313551306724548,0.2356534451246261,1.0728529691696167,285.0368957519531,284.95001220703125,301.0682983398437,293.7651062011719,298.5791320800781,296.3294372558594,285.0364685058594,1.0,0.6218735575675964,0.4412451982498169,0.4412451982498169,1.0,1.0,-3.34472131729126,1.1158376932144165,2.228883743286133,0.3605941236019134,0.9884346127510072,0.9884346127510072,0.0,163.45721435546875,194.0,62057.7109375,0.0,3064.711669921875,1.0,279.1420288085937,283.1156616210937,296.76416015625,300.7136535644531,293.1499938964844,293.1499938964844,278.8500061035156,32206.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083680510520936,1.0,0.0,0.0,3.7339847087860094,3.734009027481079,9.30332873849693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.884765625,0.0,1599.5921630859375,1895.4371337890625,0.0,3481.4521484375,0.9216448664665222,1.0,0.0,3.0,1.0,0.0
17847900,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8872373104095459,0.4385914504528045,0.3966104686260223,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6569052338600159,0.5952332615852356,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9167020320892334,0.4824126660823822,0.3383088409900665,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8727360367774963,0.4179448187351227,0.3978941738605499,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7266021370887756,0.2357687205076217,1.0748347043991089,284.9012756347656,284.95001220703125,301.06280517578125,293.7504272460937,298.5637512207031,296.3104858398437,284.8973999023437,1.0,0.6272140145301819,0.4406218230724334,0.4406218230724334,1.0,1.0,-3.3658671379089355,1.122112274169922,2.2437548637390137,0.3623557984828949,0.90558922290802,0.90558922290802,0.0,168.6579132080078,194.0,63414.921875,0.0,3141.310546875,1.0,278.89532470703125,282.9545593261719,296.8038024902344,300.9490661621094,293.1499938964844,293.1499938964844,278.8500061035156,35480.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166465401649476,1.0,0.0,0.0,3.742851495742798,3.742876291275024,9.347564287054412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.2490234375,0.0,1634.9600830078125,1895.4371337890625,0.0,3558.178955078125,0.9239987134933472,1.0,0.0,3.0,1.0,0.0
17847960,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8808110952377319,0.4380048215389251,0.3962705135345459,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6546405553817749,0.6075171232223511,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9104655981063844,0.4833542108535766,0.3391019999980926,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.867041289806366,0.4181148111820221,0.3982606828212738,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7221556901931763,0.2357048392295837,1.0755414962768557,284.91094970703125,284.95001220703125,301.0570068359375,293.735595703125,298.5453491210937,296.2891540527344,284.9126281738281,1.0,0.631847620010376,0.4395281076431274,0.4395281076431274,1.0,1.0,-3.3824832439422607,1.1255426406860352,2.2569406032562256,0.362128734588623,0.8957313895225525,0.8957313895225525,0.0,173.34701538085938,197.0,63423.15625,0.0,3205.62841796875,1.0,278.85693359375,282.9618835449219,296.7792358398437,300.89263916015625,293.1499938964844,293.1499938964844,279.1499938964844,37230.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208101630210876,1.0,0.0,0.0,3.691494226455689,3.691518783569336,9.092800610233098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.55078125,0.0,1589.1348876953125,1895.4371337890625,0.0,3596.63330078125,0.915518581867218,1.0,0.0,3.0,1.0,0.0
