time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8691434860229492,0.4381173849105835,0.3963873386383056,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9945502877235411,0.651685357093811,0.6180321574211121,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8997160792350769,0.4863316714763641,0.3412077724933624,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8565710186958313,0.4192555844783783,0.3994524478912353,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7135122418403625,0.2359934896230697,1.077845573425293,285.019287109375,284.95001220703125,301.0445861816406,293.7054748535156,298.5201416015625,296.2657775878906,285.0172119140625,1.0,0.6390476822853088,0.4373406767845154,0.4373406767845154,1.0,1.0,-3.4018874168396,1.127013921737671,2.2748734951019287,0.359487920999527,1.0,1.0,0.0,182.3873443603516,200.0,62927.0,0.0,3302.33056640625,1.0,279.14361572265625,283.0829772949219,296.7032165527344,300.7220153808594,293.1499938964844,293.1499938964844,278.8500061035156,32894.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169469475746156,1.0,0.0,0.0,3.820636749267578,3.820661783218384,9.740130053614848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.8115234375,0.0,1707.106689453125,1895.4371337890625,0.0,3560.95654296875,0.9413266777992249,1.0,0.0,3.0,1.0,0.0
17848080,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8691434860229492,0.4381173849105835,0.3963873386383056,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9945502877235411,0.651685357093811,0.6180321574211121,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8997160792350769,0.4863316714763641,0.3412077724933624,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8565710186958313,0.4192555844783783,0.3994524478912353,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7135122418403625,0.2359934896230697,1.077845573425293,285.019287109375,284.95001220703125,301.0445861816406,293.7054748535156,298.5201416015625,296.2657775878906,285.0172119140625,1.0,0.6390476822853088,0.4373406767845154,0.4373406767845154,1.0,1.0,-3.4018874168396,1.127013921737671,2.2748734951019287,0.359487920999527,1.0,1.0,0.0,182.3873443603516,200.0,62927.0,0.0,3302.33056640625,1.0,279.14361572265625,283.0829772949219,296.7032165527344,300.7220153808594,293.1499938964844,293.1499938964844,278.8500061035156,32894.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169469475746156,1.0,0.0,0.0,3.820636749267578,3.820661783218384,9.740130053614848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.8115234375,0.0,1707.106689453125,1895.4371337890625,0.0,3560.95654296875,0.9413266777992249,1.0,0.0,3.0,1.0,0.0
17848140,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8612950444221497,0.437284916639328,0.396246999502182,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9870991110801696,0.6504752039909363,0.6170308589935303,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8926787972450256,0.4877196252346039,0.3425901234149933,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8496353626251221,0.4195027649402618,0.4001878499984741,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7072802186012268,0.2358757704496383,1.0791752338409424,284.8716735839844,284.95001220703125,301.0350341796875,293.6834411621094,298.5030517578125,296.251708984375,284.8734436035156,1.0,0.642534077167511,0.4357657432556152,0.4357657432556152,1.0,1.0,-3.4048173427581787,1.1239463090896606,2.2808709144592285,0.355846494436264,0.8908641338348389,0.8908641338348389,0.0,188.4296264648437,200.0,63787.50390625,0.0,3344.064697265625,1.0,278.8694152832031,282.92095947265625,296.7279968261719,300.8946228027344,293.1499938964844,293.1499938964844,278.8500061035156,38331.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926139771938324,1.0,0.0,0.0,3.7613604068756095,3.761385917663574,9.440242934033448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.908203125,0.0,1678.603759765625,1895.4371337890625,0.0,3645.708251953125,0.930921196937561,1.0,0.0,3.0,1.0,0.0
17848200,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8584835529327393,0.4369474351406097,0.395968347787857,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9844165444374084,0.6502310633659363,0.6167270541191101,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8902047872543335,0.4882466197013855,0.3429794609546661,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8472003936767578,0.4195587635040283,0.4003001451492309,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.704989492893219,0.2357976287603378,1.0791752338409424,284.8872375488281,284.95001220703125,301.0311584472656,293.6748046875,298.4971008300781,296.24737548828125,284.8887939453125,1.0,0.6436055302619934,0.4351532757282257,0.4351532757282257,1.0,1.0,-3.404719591140747,1.1222950220108032,2.2824246883392334,0.3541874885559082,0.8877654671669006,0.8877654671669006,0.0,190.5232696533203,203.0,63632.25,0.0,3356.0205078125,1.0,278.8570251464844,282.93505859375,296.70660400390625,300.8444519042969,293.1499938964844,293.1499938964844,279.1499938964844,38559.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270339608192444,1.0,0.0,0.0,3.727195024490357,3.727220296859741,9.269525662602972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.37890625,0.0,1640.3118896484375,1895.4371337890625,0.0,3653.924560546875,0.924339473247528,1.0,0.0,3.0,1.0,0.0
17848260,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8526038527488708,0.4370489120483398,0.3959011137485504,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9786603450775146,0.6511921286582947,0.6172651052474976,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8856229186058044,0.4912765920162201,0.3449849486351013,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.84222412109375,0.420637309551239,0.4012552201747894,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7001144289970398,0.2360719591379165,1.0805344581604004,285.0043640136719,284.95001220703125,301.0167236328125,293.64361572265625,298.4880065917969,296.2474060058594,285.0031433105469,1.0,0.6470510363578796,0.4336127340793609,0.4336127340793609,1.0,1.0,-3.4104695320129395,1.1202898025512695,2.29017972946167,0.3506685197353363,0.9860920906066896,0.9860920906066896,0.0,195.6695556640625,206.0,62796.109375,0.0,3399.350341796875,1.0,279.14373779296875,283.0693359375,296.6285400390625,300.6402282714844,293.1499938964844,293.1499938964844,278.8500061035156,33687.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204636812210084,1.0,0.0,0.0,3.824817657470703,3.824842929840088,9.7614588412398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.9052734375,0.0,1718.365478515625,1895.4371337890625,0.0,3593.43701171875,0.9428387880325316,1.0,0.0,3.0,1.0,0.0
17848320,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8526038527488708,0.4370489120483398,0.3959011137485504,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9786603450775146,0.6511921286582947,0.6172651052474976,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8856229186058044,0.4912765920162201,0.3449849486351013,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.84222412109375,0.420637309551239,0.4012552201747894,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7001144289970398,0.2360719591379165,1.0805344581604004,285.0043640136719,284.95001220703125,301.0167236328125,293.64361572265625,298.4880065917969,296.2474060058594,285.0031433105469,1.0,0.6470510363578796,0.4336127340793609,0.4336127340793609,1.0,1.0,-3.4104695320129395,1.1202898025512695,2.29017972946167,0.3506685197353363,0.9860920906066896,0.9860920906066896,0.0,195.6695556640625,206.0,62796.109375,0.0,3399.350341796875,1.0,279.14373779296875,283.0693359375,296.6285400390625,300.6402282714844,293.1499938964844,293.1499938964844,278.8500061035156,33687.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204636812210084,1.0,0.0,0.0,3.824817657470703,3.824842929840088,9.7614588412398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.9052734375,0.0,1718.365478515625,1895.4371337890625,0.0,3593.43701171875,0.9428387880325316,1.0,0.0,3.0,1.0,0.0
17848380,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8475586771965027,0.4360588788986206,0.3954766094684601,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9737693071365356,0.6514569520950317,0.6179445385932922,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8819567561149597,0.4934144616127014,0.3467840850353241,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.838135838508606,0.4210360944271087,0.4020219445228576,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6960716843605042,0.2360041439533233,1.081652045249939,284.8908996582031,284.95001220703125,301.0013427734375,293.6119384765625,298.4732666015625,296.2394714355469,284.892822265625,1.0,0.6499540209770203,0.4320721924304962,0.4320721924304962,1.0,1.0,-3.415215492248535,1.1179249286651611,2.297290563583374,0.3472715318202972,0.8821648359298706,0.8821648359298706,0.0,200.1124725341797,209.0,63437.42578125,0.0,3436.345703125,1.0,278.8562316894531,282.9376525878906,296.636962890625,300.7596740722656,293.1499938964844,293.1499938964844,279.1499938964844,38954.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290829300880432,1.0,0.0,0.0,3.7125046253204346,3.71252965927124,9.196599535243876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.330078125,0.0,1626.3140869140625,1895.4371337890625,0.0,3672.732421875,0.9214340448379515,1.0,0.0,3.0,1.0,0.0
17848440,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8475586771965027,0.4360588788986206,0.3954766094684601,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9737693071365356,0.6514569520950317,0.6179445385932922,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8819567561149597,0.4934144616127014,0.3467840850353241,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.838135838508606,0.4210360944271087,0.4020219445228576,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6960716843605042,0.2360041439533233,1.081652045249939,284.8908996582031,284.95001220703125,301.0013427734375,293.6119384765625,298.4732666015625,296.2394714355469,284.892822265625,1.0,0.6499540209770203,0.4320721924304962,0.4320721924304962,1.0,1.0,-3.415215492248535,1.1179249286651611,2.297290563583374,0.3472715318202972,0.8821648359298706,0.8821648359298706,0.0,200.1124725341797,209.0,63437.42578125,0.0,3436.345703125,1.0,278.8562316894531,282.9376525878906,296.636962890625,300.7596740722656,293.1499938964844,293.1499938964844,279.1499938964844,38954.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290829300880432,1.0,0.0,0.0,3.7125046253204346,3.71252965927124,9.196599535243876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.330078125,0.0,1626.3140869140625,1895.4371337890625,0.0,3672.732421875,0.9214340448379515,1.0,0.0,3.0,1.0,0.0
17848500,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8454398512840271,0.4360738098621368,0.3952599465847015,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9716985821723938,0.6521097421646118,0.6183102130889893,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8805487155914307,0.4949338436126709,0.3476856648921966,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8364402055740356,0.4215280711650848,0.4023537933826446,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6943485140800476,0.236131340265274,1.0819958448410034,285.015380859375,284.95001220703125,300.9933166503906,293.5959167480469,298.46905517578125,296.24029541015625,285.0176086425781,1.0,0.6512279510498047,0.4313019216060638,0.4313019216060638,1.0,1.0,-3.4172842502593994,1.1166309118270874,2.3006534576416016,0.345386266708374,0.9664873480796814,0.9664873480796814,0.0,202.01788330078125,209.0,62508.9609375,0.0,3452.33349609375,1.0,279.1034545898437,283.07818603515625,296.5692443847656,300.5235290527344,293.1499938964844,293.1499938964844,279.1499938964844,34529.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235957264900208,1.0,0.0,0.0,3.752119302749634,3.752144098281861,9.393913842359324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.73828125,0.0,1638.4696044921875,1895.4371337890625,0.0,3622.304443359375,0.9288057088851928,1.0,0.0,3.0,1.0,0.0
17848560,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.844301700592041,0.4362694919109344,0.3954588174819946,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9706326723098756,0.6529823541641235,0.6191320419311523,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8801515698432922,0.4966267943382263,0.3488732576370239,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8356088995933533,0.4221833646297455,0.4029803574085235,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6934476494789124,0.2363809049129486,1.0831732749938965,285.0080261230469,284.95001220703125,300.9850769042969,293.5798034667969,298.4665832519531,296.2433776855469,285.0068054199219,1.0,0.6525967121124268,0.4306248724460602,0.4306248724460602,1.0,1.0,-3.4221067428588867,1.1165682077407837,2.3055386543273926,0.3441634178161621,0.9830037355422974,0.9830037355422974,0.0,203.42645263671875,212.0,62639.3125,0.0,3471.91943359375,1.0,279.1435546875,283.0710144042969,296.562255859375,300.5617370605469,293.1499938964844,293.1499938964844,278.8500061035156,33654.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220633506774902,1.0,0.0,0.0,3.8135266304016113,3.813551902770996,9.70391283772187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.7900390625,0.0,1704.4888916015625,1895.4371337890625,0.0,3608.187744140625,0.940333366394043,1.0,0.0,3.0,1.0,0.0
17848620,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.840566098690033,0.4353188574314117,0.3950469493865967,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9669482707977296,0.6533966064453125,0.6199855208396912,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8778658509254456,0.4988742172718048,0.3507315814495086,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8327215909957886,0.4225940704345703,0.4037338197231293,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6905312538146973,0.2363632768392563,1.0843989849090576,284.8943786621094,284.95001220703125,300.96795654296875,293.5472412109375,298.4529113769531,296.23699951171875,284.89617919921875,1.0,0.6550939083099365,0.4292707145214081,0.4292707145214081,1.0,1.0,-3.4272634983062744,1.1148014068603516,2.312462091445923,0.3412849009037018,0.8814952969551086,0.8814952969551086,0.0,206.99658203125,215.0,63307.171875,0.0,3504.994873046875,1.0,278.8562927246094,282.9386291503906,296.572265625,300.685302734375,293.1499938964844,293.1499938964844,279.1499938964844,38861.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307228922843932,1.0,0.0,0.0,3.704236268997192,3.704261302947998,9.155680800176924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.1640625,0.0,1616.076416015625,1895.4371337890625,0.0,3687.765625,0.9195364117622375,1.0,0.0,3.0,1.0,0.0
17848680,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.840566098690033,0.4353188574314117,0.3950469493865967,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9669482707977296,0.6533966064453125,0.6199855208396912,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8778658509254456,0.4988742172718048,0.3507315814495086,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8327215909957886,0.4225940704345703,0.4037338197231293,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6905312538146973,0.2363632768392563,1.0843989849090576,284.8943786621094,284.95001220703125,300.96795654296875,293.5472412109375,298.4529113769531,296.23699951171875,284.89617919921875,1.0,0.6550939083099365,0.4292707145214081,0.4292707145214081,1.0,1.0,-3.4272634983062744,1.1148014068603516,2.312462091445923,0.3412849009037018,0.8814952969551086,0.8814952969551086,0.0,206.99658203125,215.0,63307.171875,0.0,3504.994873046875,1.0,278.8562927246094,282.9386291503906,296.572265625,300.685302734375,293.1499938964844,293.1499938964844,279.1499938964844,38861.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307228922843932,1.0,0.0,0.0,3.704236268997192,3.704261302947998,9.155680800176924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.1640625,0.0,1616.076416015625,1895.4371337890625,0.0,3687.765625,0.9195364117622375,1.0,0.0,3.0,1.0,0.0
17848740,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8379414081573486,0.4355252385139465,0.39501953125,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9643704295158386,0.6549216508865356,0.6211825013160706,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.876736581325531,0.5021677017211914,0.3528697490692138,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.830761730670929,0.4237197339534759,0.4046629667282104,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6884545683860779,0.2367534935474395,1.085941195487976,285.0089416503906,284.95001220703125,300.95001220703125,293.5142822265625,298.4464111328125,296.2414855957031,285.0076904296875,1.0,0.6575194597244263,0.4279165863990783,0.4279165863990783,1.0,1.0,-3.434203863143921,1.1136772632598877,2.320526599884033,0.3384075462818146,0.982125461101532,0.982125461101532,0.0,209.8963165283203,218.0,62527.7109375,0.0,3538.50439453125,1.0,279.1435852050781,283.06964111328125,296.497314453125,300.4891357421875,293.1499938964844,293.1499938964844,278.8500061035156,33601.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923812747001648,1.0,0.0,0.0,3.808156490325928,3.808181524276733,9.676600711827632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.98046875,0.0,1697.6260986328125,1895.4371337890625,0.0,3624.302734375,0.9390236735343932,1.0,0.0,3.0,1.0,0.0
17848800,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8379414081573486,0.4355252385139465,0.39501953125,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9643704295158386,0.6549216508865356,0.6211825013160706,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.876736581325531,0.5021677017211914,0.3528697490692138,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.830761730670929,0.4237197339534759,0.4046629667282104,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6884545683860779,0.2367534935474395,1.085941195487976,285.0089416503906,284.95001220703125,300.95001220703125,293.5142822265625,298.4464111328125,296.2414855957031,285.0076904296875,1.0,0.6575194597244263,0.4279165863990783,0.4279165863990783,1.0,1.0,-3.434203863143921,1.1136772632598877,2.320526599884033,0.3384075462818146,0.982125461101532,0.982125461101532,0.0,209.8963165283203,218.0,62527.7109375,0.0,3538.50439453125,1.0,279.1435852050781,283.06964111328125,296.497314453125,300.4891357421875,293.1499938964844,293.1499938964844,278.8500061035156,33601.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923812747001648,1.0,0.0,0.0,3.808156490325928,3.808181524276733,9.676600711827632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.98046875,0.0,1697.6260986328125,1895.4371337890625,0.0,3624.302734375,0.9390236735343932,1.0,0.0,3.0,1.0,0.0
17848860,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8345882296562195,0.434557169675827,0.3945854008197784,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9609262943267822,0.6552734375,0.6219831705093384,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8748496770858765,0.5044697523117065,0.354762852191925,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8281950950622559,0.4240896701812744,0.4053735733032226,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6858504414558411,0.2367285788059234,1.0871142148971558,284.89471435546875,284.95001220703125,300.9296875,293.4790344238281,298.4317932128906,296.2353210449219,284.896484375,1.0,0.6598859429359436,0.4265225231647491,0.4265225231647491,1.0,1.0,-3.439197301864624,1.111699461936951,2.327497720718384,0.3353627920150757,0.8807248473167419,0.8807248473167419,0.0,213.2758636474609,221.0,63197.1484375,0.0,3570.27685546875,1.0,278.8563232421875,282.9366760253906,296.5054626464844,300.611572265625,293.1499938964844,293.1499938964844,279.1499938964844,38837.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327460527420044,1.0,0.0,0.0,3.699634313583374,3.69965934753418,9.132946274803544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.0556640625,0.0,1610.609375,1895.4371337890625,0.0,3706.2861328125,0.9184866547584534,1.0,0.0,3.0,1.0,0.0
17848920,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8345882296562195,0.434557169675827,0.3945854008197784,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9609262943267822,0.6552734375,0.6219831705093384,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8748496770858765,0.5044697523117065,0.354762852191925,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8281950950622559,0.4240896701812744,0.4053735733032226,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6858504414558411,0.2367285788059234,1.0871142148971558,284.89471435546875,284.95001220703125,300.9296875,293.4790344238281,298.4317932128906,296.2353210449219,284.896484375,1.0,0.6598859429359436,0.4265225231647491,0.4265225231647491,1.0,1.0,-3.439197301864624,1.111699461936951,2.327497720718384,0.3353627920150757,0.8807248473167419,0.8807248473167419,0.0,213.2758636474609,221.0,63197.1484375,0.0,3570.27685546875,1.0,278.8563232421875,282.9366760253906,296.5054626464844,300.611572265625,293.1499938964844,293.1499938964844,279.1499938964844,38837.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327460527420044,1.0,0.0,0.0,3.699634313583374,3.69965934753418,9.132946274803544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.0556640625,0.0,1610.609375,1895.4371337890625,0.0,3706.2861328125,0.9184866547584534,1.0,0.0,3.0,1.0,0.0
17848980,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8321776986122131,0.4347381889820099,0.3945346772670746,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9584503173828124,0.656700849533081,0.6230888962745667,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8739520907402039,0.5078217387199402,0.3569387793540954,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8264035582542419,0.4251703321933746,0.4062581956386566,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6839495897293091,0.2371066063642501,1.0885940790176392,285.0078430175781,284.95001220703125,300.9056396484375,293.4398498535156,298.42333984375,296.2398986816406,285.0065612792969,1.0,0.6622236967086792,0.4251284599304199,0.4251284599304199,1.0,1.0,-3.4459168910980225,1.1103359460830688,2.335581064224243,0.3323020040988922,0.980077624320984,0.980077624320984,0.0,216.0819396972656,224.0,62401.5078125,0.0,3602.9384765625,1.0,279.1435546875,283.0666198730469,296.4246826171875,300.4097900390625,293.1499938964844,293.1499938964844,278.8500061035156,33611.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926202356815338,1.0,0.0,0.0,3.8033792972564697,3.8034043312072754,9.652338803789462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.427734375,0.0,1691.9786376953125,1895.4371337890625,0.0,3646.283447265625,0.93794584274292,1.0,0.0,3.0,1.0,0.0
17849040,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8321776986122131,0.4347381889820099,0.3945346772670746,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9584503173828124,0.656700849533081,0.6230888962745667,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8739520907402039,0.5078217387199402,0.3569387793540954,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8264035582542419,0.4251703321933746,0.4062581956386566,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6839495897293091,0.2371066063642501,1.0885940790176392,285.0078430175781,284.95001220703125,300.9056396484375,293.4398498535156,298.42333984375,296.2398986816406,285.0065612792969,1.0,0.6622236967086792,0.4251284599304199,0.4251284599304199,1.0,1.0,-3.4459168910980225,1.1103359460830688,2.335581064224243,0.3323020040988922,0.980077624320984,0.980077624320984,0.0,216.0819396972656,224.0,62401.5078125,0.0,3602.9384765625,1.0,279.1435546875,283.0666198730469,296.4246826171875,300.4097900390625,293.1499938964844,293.1499938964844,278.8500061035156,33611.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926202356815338,1.0,0.0,0.0,3.8033792972564697,3.8034043312072754,9.652338803789462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.427734375,0.0,1691.9786376953125,1895.4371337890625,0.0,3646.283447265625,0.93794584274292,1.0,0.0,3.0,1.0,0.0
17849100,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8309809565544128,0.4343383908271789,0.3945247530937195,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9572134017944336,0.6569433212280273,0.6236815452575684,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8735110759735107,0.5090784430503845,0.358049213886261,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8255329728126526,0.4254202842712402,0.4067496359348297,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.683049201965332,0.2371483296155929,1.0895750522613523,284.8741760253906,284.95001220703125,300.8923034667969,293.4188842773437,298.4158020019531,296.23797607421875,284.8713684082031,1.0,0.663450300693512,0.4244314432144165,0.4244314432144165,1.0,1.0,-3.4497315883636475,1.1097989082336426,2.339932680130005,0.3309611976146698,0.8884397745132446,0.8884397745132446,0.0,217.53875732421875,224.0,63376.9375,0.0,3620.716064453125,1.0,278.89434814453125,282.9140319824219,296.4568176269531,300.6114501953125,293.1499938964844,293.1499938964844,278.8500061035156,37376.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93287593126297,1.0,0.0,0.0,3.774901151657105,3.774926662445069,9.508334528618434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.037109375,0.0,1687.2679443359375,1895.4371337890625,0.0,3707.4736328125,0.9322532415390016,1.0,0.0,3.0,1.0,0.0
17849160,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8290102481842041,0.4337540566921234,0.3940791189670563,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9550487995147704,0.6569454669952393,0.623789370059967,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8722649812698364,0.5101765990257263,0.3588654696941376,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8239723443984985,0.425495982170105,0.4069229662418365,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6814955472946167,0.2370694577693939,1.0896943807601929,284.89471435546875,284.95001220703125,300.8781433105469,293.3970947265625,298.4065856933594,296.23394775390625,284.896484375,1.0,0.6645224094390869,0.4237546920776367,0.4237546920776367,1.0,1.0,-3.4506618976593018,1.1082700490951538,2.3423917293548584,0.3292301297187805,0.8789512515068054,0.8789512515068054,0.0,219.4148406982422,227.0,63041.515625,0.0,3634.026611328125,1.0,278.85675048828125,282.93505859375,296.4247131347656,300.52252197265625,293.1499938964844,293.1499938964844,279.1499938964844,38841.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935390055179596,1.0,0.0,0.0,3.692380428314209,3.692405223846436,9.097166753235796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.673828125,0.0,1602.343017578125,1895.4371337890625,0.0,3730.445556640625,0.9169710278511048,1.0,0.0,3.0,1.0,0.0
17849220,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.826724112033844,0.433910071849823,0.3940114676952362,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9525986313819884,0.658271074295044,0.6247994303703308,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8715129494667053,0.5135854482650757,0.3610822260379791,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8222681283950806,0.4265323877334595,0.4077681303024292,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6797019839286804,0.2374324202537536,1.0911167860031128,285.0062255859375,284.95001220703125,300.8474426269531,293.3511962890625,298.3962707519531,296.2386474609375,285.0049133300781,1.0,0.6668077111244202,0.4224011600017547,0.4224011600017547,1.0,1.0,-3.457178831100464,1.1068953275680542,2.350283622741699,0.3262114822864532,0.976575255393982,0.976575255393982,0.0,222.1924285888672,230.0,62225.828125,0.0,3666.24560546875,1.0,279.1434936523437,283.06365966796875,296.33673095703125,300.31201171875,293.1499938964844,293.1499938964844,278.8500061035156,33640.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92899489402771,1.0,0.0,0.0,3.795474052429199,3.795499086380005,9.612256235413952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.4736328125,0.0,1682.76416015625,1895.4371337890625,0.0,3671.925048828125,0.9361751675605774,1.0,0.0,3.0,1.0,0.0
17849280,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.826724112033844,0.433910071849823,0.3940114676952362,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9525986313819884,0.658271074295044,0.6247994303703308,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8715129494667053,0.5135854482650757,0.3610822260379791,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8222681283950806,0.4265323877334595,0.4077681303024292,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6797019839286804,0.2374324202537536,1.0911167860031128,285.0062255859375,284.95001220703125,300.8474426269531,293.3511962890625,298.3962707519531,296.2386474609375,285.0049133300781,1.0,0.6668077111244202,0.4224011600017547,0.4224011600017547,1.0,1.0,-3.457178831100464,1.1068953275680542,2.350283622741699,0.3262114822864532,0.976575255393982,0.976575255393982,0.0,222.1924285888672,230.0,62225.828125,0.0,3666.24560546875,1.0,279.1434936523437,283.06365966796875,296.33673095703125,300.31201171875,293.1499938964844,293.1499938964844,278.8500061035156,33640.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92899489402771,1.0,0.0,0.0,3.795474052429199,3.795499086380005,9.612256235413952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.4736328125,0.0,1682.76416015625,1895.4371337890625,0.0,3671.925048828125,0.9361751675605774,1.0,0.0,3.0,1.0,0.0
17849340,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.824442446231842,0.4330996572971344,0.3937267959117889,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9500877261161804,0.6584036946296692,0.6254014372825623,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.870441734790802,0.5154982805252075,0.362714946269989,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8205317854881287,0.42676842212677,0.4083415865898132,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6779621839523315,0.237401008605957,1.0921502113342283,284.8817138671875,284.95001220703125,300.82080078125,293.3124389648437,298.3816223144531,296.2340393066406,284.8847045898437,1.0,0.6686497330665588,0.4213183522224426,0.4213183522224426,1.0,1.0,-3.461467742919922,1.105431318283081,2.356036424636841,0.3238676190376282,0.8755030035972595,0.8755030035972595,0.0,224.76754760742188,230.0,62920.8515625,0.0,3691.913330078125,1.0,278.8639831542969,282.9231262207031,296.34869384765625,300.4535522460937,293.1499938964844,293.1499938964844,278.8500061035156,39217.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378108978271484,1.0,0.0,0.0,3.701271295547485,3.701296329498291,9.14102997739974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.1318359375,0.0,1615.376953125,1895.4371337890625,0.0,3752.520751953125,0.918695628643036,1.0,0.0,3.0,1.0,0.0
17849400,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8236759305000305,0.4329079389572143,0.3935369551181793,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9492154717445374,0.6584270000457764,0.6254131197929382,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8699730634689331,0.5159887671470642,0.3630426228046417,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8199185729026794,0.4268145263195038,0.408390998840332,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.67735755443573,0.2373775988817215,1.0921390056610107,284.8946533203125,284.95001220703125,300.8138427734375,293.302490234375,298.3778686523437,296.23291015625,284.8963623046875,1.0,0.6690587401390076,0.4210476577281952,0.4210476577281952,1.0,1.0,-3.461693048477173,1.1047617197036743,2.356931209564209,0.3231308758258819,0.8759402632713318,0.8759402632713318,0.0,225.51368713378903,233.0,62830.2734375,0.0,3696.87939453125,1.0,278.8564453125,282.93365478515625,296.33062744140625,300.4159545898437,293.1499938964844,293.1499938964844,279.1499938964844,38944.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382842779159546,1.0,0.0,0.0,3.68105673789978,3.681081533432007,9.04145451841032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.734375,0.0,1590.2174072265625,1895.4371337890625,0.0,3756.832763671875,0.9144441485404968,1.0,0.0,3.0,1.0,0.0
17849460,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8214691877365112,0.4330418705940246,0.3934522569179535,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9467839002609252,0.6596680283546448,0.6263452768325806,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8693327307701111,0.5194532871246338,0.365297794342041,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8182670474052429,0.4278091490268707,0.4091974794864654,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6756429076194763,0.237722098827362,1.0934804677963257,285.0047607421875,284.95001220703125,300.7776184082031,293.2513732910156,298.3661499023437,296.2377624511719,285.0034484863281,1.0,0.6713009476661682,0.4197461009025574,0.4197461009025574,1.0,1.0,-3.4679982662200928,1.1034044027328491,2.364593744277954,0.3201836347579956,0.9721250534057616,0.9721250534057616,0.0,228.2819366455078,236.0,62003.21484375,0.0,3728.730224609375,1.0,279.1434020996094,283.0613098144531,296.2369384765625,300.1986083984375,293.1499938964844,293.1499938964844,278.8500061035156,33662.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318761825561525,1.0,0.0,0.0,3.784062623977661,3.784087657928467,9.554543112244571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.34765625,0.0,1669.3641357421875,1895.4371337890625,0.0,3698.326171875,0.9336078763008118,1.0,0.0,3.0,1.0,0.0
17849520,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8214691877365112,0.4330418705940246,0.3934522569179535,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9467839002609252,0.6596680283546448,0.6263452768325806,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8693327307701111,0.5194532871246338,0.365297794342041,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8182670474052429,0.4278091490268707,0.4091974794864654,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6756429076194763,0.237722098827362,1.0934804677963257,285.0047607421875,284.95001220703125,300.7776184082031,293.2513732910156,298.3661499023437,296.2377624511719,285.0034484863281,1.0,0.6713009476661682,0.4197461009025574,0.4197461009025574,1.0,1.0,-3.4679982662200928,1.1034044027328491,2.364593744277954,0.3201836347579956,0.9721250534057616,0.9721250534057616,0.0,228.2819366455078,236.0,62003.21484375,0.0,3728.730224609375,1.0,279.1434020996094,283.0613098144531,296.2369384765625,300.1986083984375,293.1499938964844,293.1499938964844,278.8500061035156,33662.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318761825561525,1.0,0.0,0.0,3.784062623977661,3.784087657928467,9.554543112244571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.34765625,0.0,1669.3641357421875,1895.4371337890625,0.0,3698.326171875,0.9336078763008118,1.0,0.0,3.0,1.0,0.0
17849580,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8184994459152222,0.4320263564586639,0.3929605484008789,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.943425476551056,0.6597433686256409,0.6268792748451233,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8679187893867493,0.521904468536377,0.3672900199890136,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8159717321395874,0.4280513226985931,0.4097802340984344,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6733942627906799,0.2376500517129898,1.0944193601608276,284.8953552246094,284.95001220703125,300.7390441894531,293.1982116699219,298.3465270996094,296.23223876953125,284.8970031738281,1.0,0.673509418964386,0.4184445440769195,0.4184445440769195,1.0,1.0,-3.472285509109497,1.1012935638427734,2.370991945266724,0.3171828389167785,0.8726951479911804,0.8726951479911804,0.0,231.59947204589844,239.0,62576.63671875,0.0,3758.9501953125,1.0,278.8565673828125,282.9334716796875,296.2264404296875,300.2958679199219,293.1499938964844,293.1499938964844,279.1499938964844,38988.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411860704421996,1.0,0.0,0.0,3.666518211364746,3.6665430068969727,8.970176281763997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.072265625,0.0,1574.0836181640625,1895.4371337890625,0.0,3783.22412109375,0.911257266998291,1.0,0.0,3.0,1.0,0.0
17849640,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8184994459152222,0.4320263564586639,0.3929605484008789,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.943425476551056,0.6597433686256409,0.6268792748451233,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8679187893867493,0.521904468536377,0.3672900199890136,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8159717321395874,0.4280513226985931,0.4097802340984344,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6733942627906799,0.2376500517129898,1.0944193601608276,284.8953552246094,284.95001220703125,300.7390441894531,293.1982116699219,298.3465270996094,296.23223876953125,284.8970031738281,1.0,0.673509418964386,0.4184445440769195,0.4184445440769195,1.0,1.0,-3.472285509109497,1.1012935638427734,2.370991945266724,0.3171828389167785,0.8726951479911804,0.8726951479911804,0.0,231.59947204589844,239.0,62576.63671875,0.0,3758.9501953125,1.0,278.8565673828125,282.9334716796875,296.2264404296875,300.2958679199219,293.1499938964844,293.1499938964844,279.1499938964844,38988.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411860704421996,1.0,0.0,0.0,3.666518211364746,3.6665430068969727,8.970176281763997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.072265625,0.0,1574.0836181640625,1895.4371337890625,0.0,3783.22412109375,0.911257266998291,1.0,0.0,3.0,1.0,0.0
17849700,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8170785307884216,0.4320063889026642,0.3927153050899505,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9418032765388488,0.6602275371551514,0.6270954608917236,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8672955632209778,0.5235882997512817,0.3682945072650909,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8148574233055115,0.4284560978412628,0.410023033618927,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6722899079322815,0.2377609014511108,1.0946606397628784,285.013671875,284.95001220703125,300.718994140625,293.1709899902344,298.3394775390625,296.2337951660156,285.01513671875,1.0,0.6745445728302002,0.4177937805652618,0.4177937805652618,1.0,1.0,-3.474033832550049,1.1000993251800537,2.373934507369995,0.3154864311218261,0.9536822438240052,0.9536822438240052,0.0,233.1725616455078,239.0,61653.07421875,0.0,3772.6142578125,1.0,279.1019287109375,283.0677490234375,296.14752197265625,300.05078125,293.1499938964844,293.1499938964844,279.1499938964844,34441.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360172152519226,1.0,0.0,0.0,3.709535598754883,3.709559917449951,9.18189641652134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.203125,0.0,1588.567626953125,1895.4371337890625,0.0,3736.168701171875,0.9190775752067566,1.0,0.0,3.0,1.0,0.0
17849760,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8163362145423889,0.4321329891681671,0.392857015132904,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.941009521484375,0.6608942747116089,0.6277323961257935,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8673688769340515,0.525414764881134,0.369578868150711,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8143495321273804,0.4290015995502472,0.4105481505393982,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6717470288276672,0.2379748374223709,1.0956816673278809,285.003662109375,284.95001220703125,300.69842529296875,293.14337158203125,298.3335876464844,296.2371520996094,285.0023803710937,1.0,0.6757122278213501,0.417153388261795,0.417153388261795,1.0,1.0,-3.478372097015381,1.0998468399047852,2.378525257110596,0.3142037689685821,0.9672216773033142,0.9672216773033142,0.0,234.3671722412109,242.0,61742.9375,0.0,3790.453125,1.0,279.14337158203125,283.0597229003906,296.1286315917969,300.0736389160156,293.1499938964844,293.1499938964844,278.8500061035156,33662.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347570538520812,1.0,0.0,0.0,3.769740581512451,3.7697653770446777,9.48235538089648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.580078125,0.0,1652.4454345703125,1895.4371337890625,0.0,3724.666259765625,0.9304218292236328,1.0,0.0,3.0,1.0,0.0
17849820,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8134036660194397,0.4311082065105438,0.3923470377922058,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9376824498176576,0.6608904600143433,0.628183126449585,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8660634160041809,0.5279114842414856,0.3715980648994446,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8120836615562439,0.4292062819004059,0.4110897481441498,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6695853471755981,0.2378872483968734,1.096535325050354,284.8965148925781,284.95001220703125,300.656005859375,293.0872497558594,298.31304931640625,296.2317810058594,284.8978271484375,1.0,0.6778788566589355,0.4158726334571838,0.4158726334571838,1.0,1.0,-3.482417583465576,1.0976701974868774,2.3847475051879883,0.3111958503723144,0.869314432144165,0.869314432144165,0.0,237.68423461914065,245.0,62298.046875,0.0,3820.226318359375,1.0,278.85711669921875,282.9338073730469,296.114990234375,300.16619873046875,293.1499938964844,293.1499938964844,279.1499938964844,38917.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440242648124696,1.0,0.0,0.0,3.650734901428223,3.65075945854187,8.893114795682777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.65234375,0.0,1555.8162841796875,1895.4371337890625,0.0,3808.97216796875,0.907729983329773,1.0,0.0,3.0,1.0,0.0
