time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8134036660194397,0.4311082065105438,0.3923470377922058,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9376824498176576,0.6608904600143433,0.628183126449585,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8660634160041809,0.5279114842414856,0.3715980648994446,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8120836615562439,0.4292062819004059,0.4110897481441498,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6695853471755981,0.2378872483968734,1.096535325050354,284.8965148925781,284.95001220703125,300.656005859375,293.0872497558594,298.31304931640625,296.2317810058594,284.8978271484375,1.0,0.6778788566589355,0.4158726334571838,0.4158726334571838,1.0,1.0,-3.482417583465576,1.0976701974868774,2.3847475051879883,0.3111958503723144,0.869314432144165,0.869314432144165,0.0,237.68423461914065,245.0,62298.046875,0.0,3820.226318359375,1.0,278.85711669921875,282.9338073730469,296.114990234375,300.16619873046875,293.1499938964844,293.1499938964844,279.1499938964844,38917.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440242648124696,1.0,0.0,0.0,3.650734901428223,3.65075945854187,8.893114795682777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.65234375,0.0,1555.8162841796875,1895.4371337890625,0.0,3808.97216796875,0.907729983329773,1.0,0.0,3.0,1.0,0.0
17849940,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8112787008285522,0.4311880469322204,0.3922388255596161,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9353175163269044,0.6619498133659363,0.628969669342041,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8656158447265625,0.5314608812332153,0.3739259243011474,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8104958534240723,0.4301137626171112,0.4118290543556213,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6680197715759277,0.2381943613290786,1.0977474451065063,285.0021057128906,284.95001220703125,300.6120910644531,293.0301818847656,298.2992553710937,296.2366943359375,285.001220703125,1.0,0.6800466775894165,0.4145918786525726,0.4145918786525726,1.0,1.0,-3.4883711338043213,1.096165895462036,2.3922054767608643,0.3082026839256286,0.9617661237716676,0.9617661237716676,0.0,240.43899536132807,248.0,61456.73828125,0.0,3851.50634765625,1.0,279.1423645019531,283.05828857421875,296.0160217285156,299.9422607421875,293.1499938964844,293.1499938964844,278.8500061035156,33725.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376164078712464,1.0,0.0,0.0,3.752042531967163,3.7520670890808105,9.393529012413636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.294921875,0.0,1632.1956787109375,1895.4371337890625,0.0,3750.7490234375,0.9266905188560486,1.0,0.0,3.0,1.0,0.0
17850000,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8112787008285522,0.4311880469322204,0.3922388255596161,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9353175163269044,0.6619498133659363,0.628969669342041,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8656158447265625,0.5314608812332153,0.3739259243011474,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8104958534240723,0.4301137626171112,0.4118290543556213,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6680197715759277,0.2381943613290786,1.0977474451065063,285.0021057128906,284.95001220703125,300.6120910644531,293.0301818847656,298.2992553710937,296.2366943359375,285.001220703125,1.0,0.6800466775894165,0.4145918786525726,0.4145918786525726,1.0,1.0,-3.4883711338043213,1.096165895462036,2.3922054767608643,0.3082026839256286,0.9617661237716676,0.9617661237716676,0.0,240.43899536132807,248.0,61456.73828125,0.0,3851.50634765625,1.0,279.1423645019531,283.05828857421875,296.0160217285156,299.9422607421875,293.1499938964844,293.1499938964844,278.8500061035156,33725.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376164078712464,1.0,0.0,0.0,3.752042531967163,3.7520670890808105,9.393529012413636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.294921875,0.0,1632.1956787109375,1895.4371337890625,0.0,3750.7490234375,0.9266905188560486,1.0,0.0,3.0,1.0,0.0
17850060,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8083280920982361,0.4301493465900421,0.3917028307914734,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9320167303085328,0.661859393119812,0.629327118396759,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8643911480903625,0.5339916348457336,0.3759615123271942,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8082256317138672,0.4302782714366913,0.4123252928256988,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6659299731254578,0.2380903363227844,1.0985099077224731,284.8974914550781,284.95001220703125,300.56695556640625,292.9725952148437,298.2780456542969,296.2313842773437,284.8987731933594,1.0,0.6821712851524353,0.4133184254169464,0.4133184254169464,1.0,1.0,-3.492128610610962,1.0938708782196045,2.3982577323913574,0.3051449358463287,0.8655283451080322,0.8655283451080322,0.0,243.76580810546875,251.0,61989.50390625,0.0,3880.762939453125,1.0,278.8572082519531,282.9345397949219,296.0001525878906,300.0310363769531,293.1499938964844,293.1499938964844,279.1499938964844,38939.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468122124671936,1.0,0.0,0.0,3.632119417190552,3.63214373588562,8.802652473605121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.439453125,0.0,1535.2545166015625,1895.4371337890625,0.0,3834.198974609375,0.9036309719085692,1.0,0.0,3.0,1.0,0.0
17850120,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8083280920982361,0.4301493465900421,0.3917028307914734,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9320167303085328,0.661859393119812,0.629327118396759,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8643911480903625,0.5339916348457336,0.3759615123271942,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8082256317138672,0.4302782714366913,0.4123252928256988,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6659299731254578,0.2380903363227844,1.0985099077224731,284.8974914550781,284.95001220703125,300.56695556640625,292.9725952148437,298.2780456542969,296.2313842773437,284.8987731933594,1.0,0.6821712851524353,0.4133184254169464,0.4133184254169464,1.0,1.0,-3.492128610610962,1.0938708782196045,2.3982577323913574,0.3051449358463287,0.8655283451080322,0.8655283451080322,0.0,243.76580810546875,251.0,61989.50390625,0.0,3880.762939453125,1.0,278.8572082519531,282.9345397949219,296.0001525878906,300.0310363769531,293.1499938964844,293.1499938964844,279.1499938964844,38939.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468122124671936,1.0,0.0,0.0,3.632119417190552,3.63214373588562,8.802652473605121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.439453125,0.0,1535.2545166015625,1895.4371337890625,0.0,3834.198974609375,0.9036309719085692,1.0,0.0,3.0,1.0,0.0
17850180,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8061911463737488,0.4302042126655578,0.3915790617465973,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.929687201976776,0.6628245711326599,0.6300321221351624,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8640150427818298,0.5375734567642212,0.3783151805400848,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8066394925117493,0.431143194437027,0.4130284488201141,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6644266843795776,0.2383799105882644,1.0996538400650024,285.0009155273437,284.95001220703125,300.5208740234375,292.9148254394531,298.2637634277344,296.2362670898437,285.0000305175781,1.0,0.6843010187149048,0.4120450019836426,0.4120450019836426,1.0,1.0,-3.497870922088623,1.0922728776931765,2.4055981636047363,0.302114874124527,0.9563074707984924,0.9563074707984924,0.0,246.5190887451172,254.0,61155.13671875,0.0,3911.680419921875,1.0,279.1422119140625,283.0571594238281,295.9001770019531,299.8062438964844,293.1499938964844,293.1499938964844,278.8500061035156,33719.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403074979782104,1.0,0.0,0.0,3.734542369842529,3.7345666885375977,9.306107244810846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.501953125,0.0,1611.8199462890625,1895.4371337890625,0.0,3775.24072265625,0.922742486000061,1.0,0.0,3.0,1.0,0.0
17850240,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8061911463737488,0.4302042126655578,0.3915790617465973,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.929687201976776,0.6628245711326599,0.6300321221351624,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8640150427818298,0.5375734567642212,0.3783151805400848,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8066394925117493,0.431143194437027,0.4130284488201141,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6644266843795776,0.2383799105882644,1.0996538400650024,285.0009155273437,284.95001220703125,300.5208740234375,292.9148254394531,298.2637634277344,296.2362670898437,285.0000305175781,1.0,0.6843010187149048,0.4120450019836426,0.4120450019836426,1.0,1.0,-3.497870922088623,1.0922728776931765,2.4055981636047363,0.302114874124527,0.9563074707984924,0.9563074707984924,0.0,246.5190887451172,254.0,61155.13671875,0.0,3911.680419921875,1.0,279.1422119140625,283.0571594238281,295.9001770019531,299.8062438964844,293.1499938964844,293.1499938964844,278.8500061035156,33719.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403074979782104,1.0,0.0,0.0,3.734542369842529,3.7345666885375977,9.306107244810846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.501953125,0.0,1611.8199462890625,1895.4371337890625,0.0,3775.24072265625,0.922742486000061,1.0,0.0,3.0,1.0,0.0
17850300,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8050521016120911,0.4297493100166321,0.3915020823478699,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9284663200378418,0.6628337502479553,0.6303941607475281,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8637685179710388,0.5389147996902466,0.379485160112381,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8058099150657654,0.4312795996665954,0.413407415151596,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6636768579483032,0.2383734732866287,1.1004085540771484,284.87274169921875,284.95001220703125,300.49755859375,292.885986328125,298.2535705566406,296.2344665527344,284.8708190917969,1.0,0.6854163408279419,0.4114082753658294,0.4114082753658294,1.0,1.0,-3.5009920597076416,1.0915457010269165,2.4094462394714355,0.3007561266422272,0.8666859269142151,0.8666859269142151,0.0,247.98765563964844,254.0,62032.81640625,0.0,3928.342529296875,1.0,278.89581298828125,282.9111633300781,295.9241027832031,299.9931640625,293.1499938964844,293.1499938964844,278.8500061035156,37866.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469646215438844,1.0,0.0,0.0,3.69741439819336,3.697439193725586,9.121988568949746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.4365234375,0.0,1600.7083740234375,1895.4371337890625,0.0,3835.576171875,0.9150670766830444,1.0,0.0,3.0,1.0,0.0
17850360,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8032251000404358,0.4291543364524841,0.3910290896892547,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9264518022537231,0.6626478433609009,0.6303055882453918,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8628793358802795,0.5401313900947571,0.3803693652153015,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8043681979179382,0.4312703311443329,0.4134874045848846,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6624197959899902,0.2382614016532898,1.1003459692001345,284.8988647460937,284.95001220703125,300.47412109375,292.85723876953125,298.2422790527344,296.2310485839844,284.900390625,1.0,0.6863856315612793,0.4107919335365295,0.4107919335365295,1.0,1.0,-3.501403331756592,1.089919090270996,2.411484241485596,0.299056202173233,0.8618724942207336,0.8618724942207336,0.0,249.84361267089844,257.0,61662.8125,0.0,3940.49072265625,1.0,278.8572998046875,282.9362487792969,295.8846435546875,299.893798828125,293.1499938964844,293.1499938964844,279.1499938964844,39000.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949447214603424,1.0,0.0,0.0,3.611421823501587,3.6114461421966553,8.702614877620363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.216796875,0.0,1512.880126953125,1895.4371337890625,0.0,3857.980712890625,0.8991743326187134,1.0,0.0,3.0,1.0,0.0
17850420,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8011119961738586,0.4291849732398987,0.3908883333206177,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9241639971733092,0.6635170578956604,0.6309255957603455,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8625605702400208,0.5437362194061279,0.3827410042285919,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8027955293655396,0.4320941269397735,0.414154589176178,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6609732508659363,0.2385344207286834,1.101424217224121,284.9998474121094,284.95001220703125,300.427001953125,292.8002014160156,298.2278747558594,296.23583984375,284.9989929199219,1.0,0.6884776949882507,0.4095593094825744,0.4095593094825744,1.0,1.0,-3.506922721862793,1.0883219242095947,2.4186007976531982,0.2960858941078186,0.9509337544441224,0.9509337544441224,0.0,252.59820556640625,260.0,60848.8203125,0.0,3971.0166015625,1.0,279.14208984375,283.056396484375,295.78497314453125,299.670166015625,293.1499938964844,293.1499938964844,278.8500061035156,33706.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428176879882812,1.0,0.0,0.0,3.716404914855957,3.7164289951324463,9.215933118866816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.5322265625,0.0,1590.83642578125,1895.4371337890625,0.0,3798.033935546875,0.918648600578308,1.0,0.0,3.0,1.0,0.0
17850480,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8011119961738586,0.4291849732398987,0.3908883333206177,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9241639971733092,0.6635170578956604,0.6309255957603455,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8625605702400208,0.5437362194061279,0.3827410042285919,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8027955293655396,0.4320941269397735,0.414154589176178,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6609732508659363,0.2385344207286834,1.101424217224121,284.9998474121094,284.95001220703125,300.427001953125,292.8002014160156,298.2278747558594,296.23583984375,284.9989929199219,1.0,0.6884776949882507,0.4095593094825744,0.4095593094825744,1.0,1.0,-3.506922721862793,1.0883219242095947,2.4186007976531982,0.2960858941078186,0.9509337544441224,0.9509337544441224,0.0,252.59820556640625,260.0,60848.8203125,0.0,3971.0166015625,1.0,279.14208984375,283.056396484375,295.78497314453125,299.670166015625,293.1499938964844,293.1499938964844,278.8500061035156,33706.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428176879882812,1.0,0.0,0.0,3.716404914855957,3.7164289951324463,9.215933118866816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.5322265625,0.0,1590.83642578125,1895.4371337890625,0.0,3798.033935546875,0.918648600578308,1.0,0.0,3.0,1.0,0.0
17850540,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7986350059509277,0.4282333850860595,0.3904352784156799,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9214658737182616,0.6632755994796753,0.6311447620391846,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8616894483566284,0.545983076095581,0.3845895528793335,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8009047508239746,0.4321715533733368,0.4145642220973968,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6593285202980042,0.2384206056594848,1.1020874977111816,284.8938903808594,284.95001220703125,300.38543701171875,292.7507629394531,298.2089233398437,296.2311096191406,284.8961486816406,1.0,0.6903000473976135,0.4084745645523071,0.4084745645523071,1.0,1.0,-3.5101654529571533,1.086323380470276,2.423842191696167,0.2934635877609253,0.8583184480667114,0.8583184480667114,0.0,255.48922729492188,260.0,61392.84375,0.0,3996.61279296875,1.0,278.8612670898437,282.93280029296875,295.7828674316406,299.7807006835937,293.1499938964844,293.1499938964844,278.8500061035156,39282.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516912698745728,1.0,0.0,0.0,3.601591825485229,3.6016159057617188,8.655302963234135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.88671875,0.0,1504.2083740234375,1895.4371337890625,0.0,3878.185546875,0.8971133828163147,1.0,0.0,3.0,1.0,0.0
17850600,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7982156872749329,0.4281240105628967,0.3903214335441589,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9210036993026732,0.6632518768310547,0.6311100721359253,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.861495316028595,0.5463104248046875,0.3848040997982025,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8005720973014832,0.4321849942207336,0.4145755171775818,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6590405702590942,0.2384019345045089,1.102044939994812,284.9002685546875,284.95001220703125,300.3797912597656,292.7441101074219,298.2064514160156,296.2306213378906,284.9015808105469,1.0,0.6905222535133362,0.408326655626297,0.408326655626297,1.0,1.0,-3.510206699371338,1.0859110355377195,2.424295663833618,0.2930326759815216,0.8583338260650635,0.8583338260650635,0.0,255.9252166748047,263.0,61347.1328125,0.0,3999.33544921875,1.0,278.8572998046875,282.9376220703125,295.7710266113281,299.7582092285156,293.1499938964844,293.1499938964844,279.1499938964844,38970.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951884925365448,1.0,0.0,0.0,3.591987609863281,3.5920116901397705,8.609203518972208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.3125,0.0,1491.4501953125,1895.4371337890625,0.0,3879.9267578125,0.8948585391044617,1.0,0.0,3.0,1.0,0.0
17850660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.796161949634552,0.4281322360038757,0.3901677429676056,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9187766313552856,0.664024293422699,0.6316465735435486,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.861228883266449,0.549927830696106,0.3871884942054748,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7990405559539795,0.4329695105552673,0.4152098596096039,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6576511859893799,0.2386590391397476,1.1030631065368652,284.9989929199219,284.95001220703125,300.3327331542969,292.6893005371094,298.1923217773437,296.2353515625,284.9981384277344,1.0,0.6925767064094543,0.4071470201015472,0.4071470201015472,1.0,1.0,-3.5155138969421387,1.084352970123291,2.431160926818848,0.2901587784290313,0.945825219154358,0.945825219154358,0.0,258.6777038574219,266.0,60547.4375,0.0,4029.46240234375,1.0,279.1419372558594,283.05596923828125,295.6733093261719,299.5374755859375,293.1499938964844,293.1499938964844,278.8500061035156,33685.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450933337211608,1.0,0.0,0.0,3.698213815689087,3.698237895965576,9.125933502218686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3583984375,0.0,1569.928955078125,1895.4371337890625,0.0,3818.653076171875,0.91453754901886,1.0,0.0,3.0,1.0,0.0
17850720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.796161949634552,0.4281322360038757,0.3901677429676056,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9187766313552856,0.664024293422699,0.6316465735435486,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.861228883266449,0.549927830696106,0.3871884942054748,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7990405559539795,0.4329695105552673,0.4152098596096039,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6576511859893799,0.2386590391397476,1.1030631065368652,284.9989929199219,284.95001220703125,300.3327331542969,292.6893005371094,298.1923217773437,296.2353515625,284.9981384277344,1.0,0.6925767064094543,0.4071470201015472,0.4071470201015472,1.0,1.0,-3.5155138969421387,1.084352970123291,2.431160926818848,0.2901587784290313,0.945825219154358,0.945825219154358,0.0,258.6777038574219,266.0,60547.4375,0.0,4029.46240234375,1.0,279.1419372558594,283.05596923828125,295.6733093261719,299.5374755859375,293.1499938964844,293.1499938964844,278.8500061035156,33685.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450933337211608,1.0,0.0,0.0,3.698213815689087,3.698237895965576,9.125933502218686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3583984375,0.0,1569.928955078125,1895.4371337890625,0.0,3818.653076171875,0.91453754901886,1.0,0.0,3.0,1.0,0.0
17850780,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7933420538902283,0.427063524723053,0.3895878493785858,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.915717601776123,0.6636722683906555,0.6317441463470459,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8602271676063538,0.5525085926055908,0.3892545402050018,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7968726754188538,0.4330276846885681,0.4155964255332947,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6557919383049011,0.2385138273239135,1.103618860244751,284.9015808105469,284.95001220703125,300.2861633300781,292.6361694335937,298.17138671875,296.2301330566406,284.9028015136719,1.0,0.6945816278457642,0.4059674143791199,0.4059674143791199,1.0,1.0,-3.518561601638794,1.0819835662841797,2.4365780353546143,0.2872069776058197,0.8549639582633972,0.8549639582633972,0.0,262.0041809082031,269.0,61040.6484375,0.0,4057.286865234375,1.0,278.857421875,282.939208984375,295.6625366210937,299.6281433105469,293.1499938964844,293.1499938964844,279.1499938964844,38950.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540526270866394,1.0,0.0,0.0,3.572895765304565,3.572919607162476,8.517928336004843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.5859375,0.0,1470.6737060546875,1895.4371337890625,0.0,3899.397216796875,0.8906219005584717,1.0,0.0,3.0,1.0,0.0
17850840,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7933420538902283,0.427063524723053,0.3895878493785858,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.915717601776123,0.6636722683906555,0.6317441463470459,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8602271676063538,0.5525085926055908,0.3892545402050018,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7968726754188538,0.4330276846885681,0.4155964255332947,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6557919383049011,0.2385138273239135,1.103618860244751,284.9015808105469,284.95001220703125,300.2861633300781,292.6361694335937,298.17138671875,296.2301330566406,284.9028015136719,1.0,0.6945816278457642,0.4059674143791199,0.4059674143791199,1.0,1.0,-3.518561601638794,1.0819835662841797,2.4365780353546143,0.2872069776058197,0.8549639582633972,0.8549639582633972,0.0,262.0041809082031,269.0,61040.6484375,0.0,4057.286865234375,1.0,278.857421875,282.939208984375,295.6625366210937,299.6281433105469,293.1499938964844,293.1499938964844,279.1499938964844,38950.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540526270866394,1.0,0.0,0.0,3.572895765304565,3.572919607162476,8.517928336004843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.5859375,0.0,1470.6737060546875,1895.4371337890625,0.0,3899.397216796875,0.8906219005584717,1.0,0.0,3.0,1.0,0.0
17850900,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7920440435409546,0.4270009994506836,0.3893280923366546,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9143067002296448,0.6639370918273926,0.6317752003669739,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8598357439041138,0.5542647242546082,0.3903155326843261,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7958619594573975,0.4333423376083374,0.4157650470733642,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6549054980278015,0.2385889887809753,1.103728175163269,285.0119323730469,284.95001220703125,300.2631225585937,292.6103210449219,298.1640319824219,296.23175048828125,285.01287841796875,1.0,0.6955273151397705,0.405377596616745,0.405377596616745,1.0,1.0,-3.519890069961548,1.0807340145111084,2.4391560554504395,0.2855730354785919,0.9313594698905944,0.9313594698905944,0.0,263.5540466308594,269.0,60165.8984375,0.0,4070.044189453125,1.0,279.0998229980469,283.06573486328125,295.5844116210937,299.3875427246094,293.1499938964844,293.1499938964844,279.1499938964844,34276.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486265778541564,1.0,0.0,0.0,3.620535373687744,3.620558977127075,8.746592925490404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.1357421875,0.0,1487.84033203125,1895.4371337890625,0.0,3850.58056640625,0.8990623354911804,1.0,0.0,3.0,1.0,0.0
17850960,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7913358211517334,0.4270527064800262,0.3894160091876983,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9135542511940002,0.6643492579460144,0.6321902275085449,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8599919676780701,0.5561281442642212,0.3916384875774383,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7953715324401855,0.4337766468524933,0.4161961376667022,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6544483304023743,0.2387553453445434,1.104567289352417,284.9983825683594,284.95001220703125,300.24029541015625,292.5850524902344,298.1577453613281,296.2347717285156,284.9971008300781,1.0,0.6965974569320679,0.4047982096672058,0.4047982096672058,1.0,1.0,-3.5236120223999023,1.080337405204773,2.443274736404419,0.2843099534511566,0.9411805868148804,0.9411805868148804,0.0,264.76202392578125,272.0,60264.0859375,0.0,4086.9326171875,1.0,279.1427001953125,283.0555419921875,295.5673522949219,299.411376953125,293.1499938964844,293.1499938964844,278.8500061035156,33586.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470353722572328,1.0,0.0,0.0,3.682630777359009,3.682654619216919,9.049189202414708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.1435546875,0.0,1551.55810546875,1895.4371337890625,0.0,3836.21533203125,0.9107188582420348,1.0,0.0,3.0,1.0,0.0
17851020,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7886065244674683,0.4259796142578125,0.3888335227966308,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.910635769367218,0.6639136672019958,0.6322111487388611,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.859055757522583,0.5587047338485718,0.3937056064605713,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7932705283164978,0.4338074326515198,0.4165577590465545,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6526671051979065,0.2385981678962707,1.1050723791122437,284.9028015136719,284.95001220703125,300.19549560546875,292.5363464355469,298.1375732421875,296.22955322265625,284.9039611816406,1.0,0.6985654234886169,0.4036394655704498,0.4036394655704498,1.0,1.0,-3.526474952697754,1.077937126159668,2.448537826538086,0.2813787162303924,0.8518903255462646,0.8518903255462646,0.0,268.0799865722656,275.0,60754.34375,0.0,4114.33447265625,1.0,278.8575744628906,282.9408264160156,295.5619812011719,299.5070495605469,293.1499938964844,293.1499938964844,279.1499938964844,38924.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955902099609375,1.0,0.0,0.0,3.554940700531006,3.554964542388916,8.43253303628444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.7265625,0.0,1451.271240234375,1895.4371337890625,0.0,3915.973876953125,0.8866300582885742,1.0,0.0,3.0,1.0,0.0
17851080,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7886065244674683,0.4259796142578125,0.3888335227966308,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.910635769367218,0.6639136672019958,0.6322111487388611,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.859055757522583,0.5587047338485718,0.3937056064605713,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7932705283164978,0.4338074326515198,0.4165577590465545,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6526671051979065,0.2385981678962707,1.1050723791122437,284.9028015136719,284.95001220703125,300.19549560546875,292.5363464355469,298.1375732421875,296.22955322265625,284.9039611816406,1.0,0.6985654234886169,0.4036394655704498,0.4036394655704498,1.0,1.0,-3.526474952697754,1.077937126159668,2.448537826538086,0.2813787162303924,0.8518903255462646,0.8518903255462646,0.0,268.0799865722656,275.0,60754.34375,0.0,4114.33447265625,1.0,278.8575744628906,282.9408264160156,295.5619812011719,299.5070495605469,293.1499938964844,293.1499938964844,279.1499938964844,38924.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955902099609375,1.0,0.0,0.0,3.554940700531006,3.554964542388916,8.43253303628444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.7265625,0.0,1451.271240234375,1895.4371337890625,0.0,3915.973876953125,0.8866300582885742,1.0,0.0,3.0,1.0,0.0
17851140,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7866711616516113,0.4259528517723083,0.3886597752571106,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9085804224014282,0.6644995808601379,0.6325844526290894,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.858863890171051,0.5623151659965515,0.3960916101932525,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7918201684951782,0.4345270097255707,0.4171372652053833,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6513814330101013,0.2388253211975097,1.1059770584106443,284.9977722167969,284.95001220703125,300.1519470214844,292.4903564453125,298.1247253417969,296.23406982421875,284.9969787597656,1.0,0.7005473971366882,0.4024806916713714,0.4024806916713714,1.0,1.0,-3.5313615798950195,1.0762360095977783,2.455125570297241,0.2784763872623443,0.936947762966156,0.936947762966156,0.0,270.8302001953125,278.0,59999.08984375,0.0,4143.646484375,1.0,279.14166259765625,283.0558776855469,295.47247314453125,299.2969970703125,293.1499938964844,293.1499938964844,278.8500061035156,33632.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948727250099182,1.0,0.0,0.0,3.6644930839538574,3.664516925811768,8.960270179159124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.255859375,0.0,1531.5704345703125,1895.4371337890625,0.0,3851.48876953125,0.9069157242774964,1.0,0.0,3.0,1.0,0.0
17851200,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7866711616516113,0.4259528517723083,0.3886597752571106,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9085804224014282,0.6644995808601379,0.6325844526290894,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.858863890171051,0.5623151659965515,0.3960916101932525,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7918201684951782,0.4345270097255707,0.4171372652053833,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6513814330101013,0.2388253211975097,1.1059770584106443,284.9977722167969,284.95001220703125,300.1519470214844,292.4903564453125,298.1247253417969,296.23406982421875,284.9969787597656,1.0,0.7005473971366882,0.4024806916713714,0.4024806916713714,1.0,1.0,-3.5313615798950195,1.0762360095977783,2.455125570297241,0.2784763872623443,0.936947762966156,0.936947762966156,0.0,270.8302001953125,278.0,59999.08984375,0.0,4143.646484375,1.0,279.14166259765625,283.0558776855469,295.47247314453125,299.2969970703125,293.1499938964844,293.1499938964844,278.8500061035156,33632.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948727250099182,1.0,0.0,0.0,3.6644930839538574,3.664516925811768,8.960270179159124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.255859375,0.0,1531.5704345703125,1895.4371337890625,0.0,3851.48876953125,0.9069157242774964,1.0,0.0,3.0,1.0,0.0
17851260,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7840046286582947,0.4248806238174438,0.3880604803562164,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9058002829551696,0.6639856696128845,0.6325144171714783,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8579570055007935,0.5648797750473022,0.3981398344039917,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7897619605064392,0.4345360100269317,0.4174671769142151,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6496543288230896,0.2386559695005417,1.1064023971557615,284.9042358398437,284.95001220703125,300.1100158691406,292.447509765625,298.1055908203125,296.2288818359375,284.9049377441406,1.0,0.7024760842323303,0.4013344049453735,0.4013344049453735,1.0,1.0,-3.533937692642212,1.0737463235855105,2.460191249847412,0.2755230665206909,0.8493731021881104,0.8493731021881104,0.0,274.1576843261719,281.0,60508.13671875,0.0,4170.4580078125,1.0,278.8582458496094,282.9422912597656,295.47186279296875,299.3982238769531,293.1499938964844,293.1499938964844,279.1499938964844,38779.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573532938957214,1.0,0.0,0.0,3.5405218601226807,3.540545463562012,8.364266363969364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.9814453125,0.0,1434.9210205078125,1895.4371337890625,0.0,3928.9580078125,0.8833103775978088,1.0,0.0,3.0,1.0,0.0
17851320,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7840046286582947,0.4248806238174438,0.3880604803562164,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9058002829551696,0.6639856696128845,0.6325144171714783,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8579570055007935,0.5648797750473022,0.3981398344039917,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7897619605064392,0.4345360100269317,0.4174671769142151,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6496543288230896,0.2386559695005417,1.1064023971557615,284.9042358398437,284.95001220703125,300.1100158691406,292.447509765625,298.1055908203125,296.2288818359375,284.9049377441406,1.0,0.7024760842323303,0.4013344049453735,0.4013344049453735,1.0,1.0,-3.533937692642212,1.0737463235855105,2.460191249847412,0.2755230665206909,0.8493731021881104,0.8493731021881104,0.0,274.1576843261719,281.0,60508.13671875,0.0,4170.4580078125,1.0,278.8582458496094,282.9422912597656,295.47186279296875,299.3982238769531,293.1499938964844,293.1499938964844,279.1499938964844,38779.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573532938957214,1.0,0.0,0.0,3.5405218601226807,3.540545463562012,8.364266363969364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.9814453125,0.0,1434.9210205078125,1895.4371337890625,0.0,3928.9580078125,0.8833103775978088,1.0,0.0,3.0,1.0,0.0
17851380,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7821400165557861,0.4248441159725189,0.3878874182701111,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.90387362241745,0.6644873023033142,0.6328181028366089,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8577998876571655,0.5684736967086792,0.4005206525325775,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7883623838424683,0.4352327883243561,0.4180306792259216,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6484221816062927,0.2388696670532226,1.1072618961334229,284.9975280761719,284.95001220703125,300.0699462890625,292.4081420898437,298.0939025878906,296.2332763671875,284.9967346191406,1.0,0.7044251561164856,0.4001880884170532,0.4001880884170532,1.0,1.0,-3.5386617183685303,1.0719966888427734,2.466665029525757,0.2726203203201294,0.9334124326705932,0.9334124326705932,0.0,276.9006652832031,284.0,59769.125,0.0,4199.43115234375,1.0,279.1415710449219,283.05621337890625,295.3890686035156,299.1961364746094,293.1499938964844,293.1499938964844,278.8500061035156,33601.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949970006942749,1.0,0.0,0.0,3.650026798248291,3.650050401687622,8.889664968592115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.8115234375,0.0,1515.2530517578125,1895.4371337890625,0.0,3862.69189453125,0.9036393761634828,1.0,0.0,3.0,1.0,0.0
17851440,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7821400165557861,0.4248441159725189,0.3878874182701111,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.90387362241745,0.6644873023033142,0.6328181028366089,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8577998876571655,0.5684736967086792,0.4005206525325775,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7883623838424683,0.4352327883243561,0.4180306792259216,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6484221816062927,0.2388696670532226,1.1072618961334229,284.9975280761719,284.95001220703125,300.0699462890625,292.4081420898437,298.0939025878906,296.2332763671875,284.9967346191406,1.0,0.7044251561164856,0.4001880884170532,0.4001880884170532,1.0,1.0,-3.5386617183685303,1.0719966888427734,2.466665029525757,0.2726203203201294,0.9334124326705932,0.9334124326705932,0.0,276.9006652832031,284.0,59769.125,0.0,4199.43115234375,1.0,279.1415710449219,283.05621337890625,295.3890686035156,299.1961364746094,293.1499938964844,293.1499938964844,278.8500061035156,33601.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949970006942749,1.0,0.0,0.0,3.650026798248291,3.650050401687622,8.889664968592115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.8115234375,0.0,1515.2530517578125,1895.4371337890625,0.0,3862.69189453125,0.9036393761634828,1.0,0.0,3.0,1.0,0.0
17851500,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7811312675476074,0.4243576824665069,0.387769490480423,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9028553366661072,0.6642681360244751,0.632957935333252,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8576341867446899,0.5697900056838989,0.4016787707805633,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.787615180015564,0.4352864027023315,0.4183278083801269,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6477911472320557,0.2388245016336441,1.10783851146698,284.8758544921875,284.95001220703125,300.0506896972656,292.389892578125,298.0853576660156,296.23126220703125,284.8749694824219,1.0,0.7054421305656433,0.3996149599552154,0.3996149599552154,1.0,1.0,-3.5411393642425537,1.07114839553833,2.469990968704224,0.2713059186935425,0.8476528525352478,0.8476528525352478,0.0,278.38330078125,284.0,60595.69140625,0.0,4214.90771484375,1.0,278.8983154296875,282.91802978515625,295.4243469238281,299.3902893066406,293.1499938964844,293.1499938964844,278.8500061035156,38148.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563046097755432,1.0,0.0,0.0,3.60646915435791,3.6064932346344,8.678761673763802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.3447265625,0.0,1501.157958984375,1895.4371337890625,0.0,3919.577392578125,0.8948243856430054,1.0,0.0,3.0,1.0,0.0
17851560,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7795656323432922,0.4237755537033081,0.3872919678688049,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9012775421142578,0.6639008522033691,0.6326806545257568,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.856940746307373,0.5710157155990601,0.4025565385818481,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7863724827766418,0.4352262318134308,0.4183463156223297,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6467646360397339,0.2386900186538696,1.1076425313949585,284.90496826171875,284.95001220703125,300.0320129394531,292.37261962890625,298.076171875,296.22808837890625,284.9061279296875,1.0,0.7063210606575012,0.3990624248981476,0.3990624248981476,1.0,1.0,-3.5410757064819336,1.069485068321228,2.471590757369995,0.2696908116340637,0.8469839096069336,0.8469839096069336,0.0,280.2204284667969,287.0,60278.8125,0.0,4225.86083984375,1.0,278.8580627441406,282.94390869140625,295.3964233398437,299.3058166503906,293.1499938964844,293.1499938964844,279.1499938964844,38863.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584246277809144,1.0,0.0,0.0,3.5249991416931152,3.525022506713867,8.291085009659582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.9208984375,0.0,1419.1856689453125,1895.4371337890625,0.0,3938.5302734375,0.879936933517456,1.0,0.0,3.0,1.0,0.0
17851620,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7777565121650696,0.4237334728240967,0.3871130347251892,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8994203805923462,0.6643239855766296,0.632909893989563,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8567965030670166,0.5745847821235657,0.404918372631073,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7850111126899719,0.4359054863452911,0.4188924431800842,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6455727815628052,0.2388909608125686,1.108445644378662,284.99737548828125,284.95001220703125,299.9964904785156,292.3412780761719,298.0660095214844,296.2323913574219,284.9965515136719,1.0,0.7082376480102539,0.3979573845863342,0.3979573845863342,1.0,1.0,-3.5455915927886963,1.0677589178085327,2.477832794189453,0.2668666243553161,0.9306884407997132,0.9306884407997132,0.0,282.9672546386719,290.0,59582.59375,0.0,4254.4306640625,1.0,279.1414489746094,283.0564880371094,295.32098388671875,299.11309814453125,293.1499938964844,293.1499938964844,278.8500061035156,33569.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507684111595154,1.0,0.0,0.0,3.6384243965148926,3.638447761535645,8.833239348859934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.005859375,0.0,1502.198974609375,1895.4371337890625,0.0,3869.8818359375,0.9009521007537842,1.0,0.0,3.0,1.0,0.0
17851680,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7777565121650696,0.4237334728240967,0.3871130347251892,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8994203805923462,0.6643239855766296,0.632909893989563,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8567965030670166,0.5745847821235657,0.404918372631073,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7850111126899719,0.4359054863452911,0.4188924431800842,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6455727815628052,0.2388909608125686,1.108445644378662,284.99737548828125,284.95001220703125,299.9964904785156,292.3412780761719,298.0660095214844,296.2323913574219,284.9965515136719,1.0,0.7082376480102539,0.3979573845863342,0.3979573845863342,1.0,1.0,-3.5455915927886963,1.0677589178085327,2.477832794189453,0.2668666243553161,0.9306884407997132,0.9306884407997132,0.0,282.9672546386719,290.0,59582.59375,0.0,4254.4306640625,1.0,279.1414489746094,283.0564880371094,295.32098388671875,299.11309814453125,293.1499938964844,293.1499938964844,278.8500061035156,33569.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507684111595154,1.0,0.0,0.0,3.6384243965148926,3.638447761535645,8.833239348859934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.005859375,0.0,1502.198974609375,1895.4371337890625,0.0,3869.8818359375,0.9009521007537842,1.0,0.0,3.0,1.0,0.0
