time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7753728032112122,0.4227047264575958,0.3865493237972259,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8969873785972595,0.6636871695518494,0.6327220797538757,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.856008768081665,0.5769779682159424,0.4068550169467926,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7831670045852661,0.4358845055103302,0.4191896021366119,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6440457105636597,0.2387078404426574,1.1087870597839355,284.9051818847656,284.95001220703125,299.9649353027344,292.31549072265625,298.0505065917969,296.2272644042969,284.9059753417969,1.0,0.7100323438644409,0.3968965709209442,0.3968965709209442,1.0,1.0,-3.547794342041016,1.0653491020202637,2.482445240020752,0.2640953063964844,0.8461186289787292,0.8461186289787292,0.0,286.15008544921875,290.0,60137.2734375,0.0,4279.5546875,1.0,278.8597106933594,282.9442138671875,295.3394470214844,299.2379455566406,293.1499938964844,293.1499938964844,278.8500061035156,38774.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589734077453612,1.0,0.0,0.0,3.518556594848633,3.5185797214508057,8.260805088866618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.7138671875,0.0,1411.7984619140625,1895.4371337890625,0.0,3943.429443359375,0.8785121440887451,1.0,0.0,3.0,1.0,0.0
17851800,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7752576470375061,0.4226710200309753,0.3865140080451965,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8968689441680908,0.6636660099029541,0.6326984167098999,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8559606671333313,0.577085018157959,0.4069260656833648,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7830750346183777,0.4358868300914764,0.419190913438797,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6439692378044128,0.2387003600597381,1.1087656021118164,284.9063720703125,284.95001220703125,299.96368408203125,292.31451416015625,298.0499267578125,296.22711181640625,284.906982421875,1.0,0.7100998163223267,0.3968523442745209,0.3968523442745209,1.0,1.0,-3.5477845668792725,1.0652141571044922,2.482570171356201,0.2639605104923248,0.8457344174385071,0.8457344174385071,0.0,286.29107666015625,293.0,60126.015625,0.0,4280.38427734375,1.0,278.85845947265625,282.945068359375,295.3367614746094,299.232421875,293.1499938964844,293.1499938964844,279.1499938964844,38680.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958989679813385,1.0,0.0,0.0,3.516103029251098,3.5161261558532715,8.24928804377123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.80859375,0.0,1408.5626220703125,1895.4371337890625,0.0,3943.574462890625,0.8778354525566101,1.0,0.0,3.0,1.0,0.0
17851860,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7735118865966797,0.4226345717906952,0.3863468766212463,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8950208425521851,0.6639758944511414,0.6328406929969788,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8557778596878052,0.5804840326309204,0.4092007279396057,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7817571759223938,0.4365609586238861,0.4197353422641754,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6428148150444031,0.2388879209756851,1.1095268726348877,284.99761962890625,284.95001220703125,299.9338684082031,292.29266357421875,298.0412292480469,296.230712890625,284.9967956542969,1.0,0.7119803428649902,0.3957994878292084,0.3957994878292084,1.0,1.0,-3.552053213119507,1.0635287761688232,2.488524436950684,0.2612456679344177,0.9289032220840454,0.9289032220840454,0.0,289.0450744628906,296.0,59446.54296875,0.0,4308.45458984375,1.0,279.1413879394531,283.05712890625,295.2709045410156,299.0509033203125,293.1499938964844,293.1499938964844,278.8500061035156,33527.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510644674301147,1.0,0.0,0.0,3.629434585571289,3.629457950592041,8.789642720330448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.65234375,0.0,1492.015380859375,1895.4371337890625,0.0,3872.54638671875,0.898902416229248,1.0,0.0,3.0,1.0,0.0
17851920,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7735118865966797,0.4226345717906952,0.3863468766212463,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8950208425521851,0.6639758944511414,0.6328406929969788,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8557778596878052,0.5804840326309204,0.4092007279396057,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7817571759223938,0.4365609586238861,0.4197353422641754,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6428148150444031,0.2388879209756851,1.1095268726348877,284.99761962890625,284.95001220703125,299.9338684082031,292.29266357421875,298.0412292480469,296.230712890625,284.9967956542969,1.0,0.7119803428649902,0.3957994878292084,0.3957994878292084,1.0,1.0,-3.552053213119507,1.0635287761688232,2.488524436950684,0.2612456679344177,0.9289032220840454,0.9289032220840454,0.0,289.0450744628906,296.0,59446.54296875,0.0,4308.45458984375,1.0,279.1413879394531,283.05712890625,295.2709045410156,299.0509033203125,293.1499938964844,293.1499938964844,278.8500061035156,33527.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510644674301147,1.0,0.0,0.0,3.629434585571289,3.629457950592041,8.789642720330448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.65234375,0.0,1492.015380859375,1895.4371337890625,0.0,3872.54638671875,0.898902416229248,1.0,0.0,3.0,1.0,0.0
17851980,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7710860371589661,0.4215873777866363,0.3857607841491699,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8924699425697327,0.6631929874420166,0.632512629032135,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8548657894134521,0.5827609896659851,0.4110555350780487,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7798722386360168,0.4365445375442505,0.4200356602668762,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6412515044212341,0.2386825084686279,1.1097874641418457,284.9071960449219,284.95001220703125,299.90728759765625,292.27606201171875,298.02667236328125,296.2247009277344,284.90777587890625,1.0,0.7137957215309143,0.3947466313838959,0.3947466313838959,1.0,1.0,-3.553868293762207,1.0609906911849976,2.49287748336792,0.258439838886261,0.8448252081871033,0.8448252081871033,0.0,292.3858337402344,299.0,60014.12890625,0.0,4333.5791015625,1.0,278.8585205078125,282.9462280273437,295.29705810546875,299.1820678710937,293.1499938964844,293.1499938964844,279.1499938964844,38628.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590376615524292,1.0,0.0,0.0,3.5086703300476074,3.5086934566497803,8.21444928078563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.49951171875,0.0,1400.4461669921875,1895.4371337890625,0.0,3944.002685546875,0.8761500120162964,1.0,0.0,3.0,1.0,0.0
17852040,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7710860371589661,0.4215873777866363,0.3857607841491699,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8924699425697327,0.6631929874420166,0.632512629032135,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8548657894134521,0.5827609896659851,0.4110555350780487,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7798722386360168,0.4365445375442505,0.4200356602668762,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6412515044212341,0.2386825084686279,1.1097874641418457,284.9071960449219,284.95001220703125,299.90728759765625,292.27606201171875,298.02667236328125,296.2247009277344,284.90777587890625,1.0,0.7137957215309143,0.3947466313838959,0.3947466313838959,1.0,1.0,-3.553868293762207,1.0609906911849976,2.49287748336792,0.258439838886261,0.8448252081871033,0.8448252081871033,0.0,292.3858337402344,299.0,60014.12890625,0.0,4333.5791015625,1.0,278.8585205078125,282.9462280273437,295.29705810546875,299.1820678710937,293.1499938964844,293.1499938964844,279.1499938964844,38628.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590376615524292,1.0,0.0,0.0,3.5086703300476074,3.5086934566497803,8.21444928078563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.49951171875,0.0,1400.4461669921875,1895.4371337890625,0.0,3944.002685546875,0.8761500120162964,1.0,0.0,3.0,1.0,0.0
17852100,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7699963450431824,0.4215200543403625,0.3855155706405639,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8912999033927917,0.6632345914840698,0.6323518753051758,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8545235991477966,0.5843669772148132,0.4120180308818817,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7790156602859497,0.4368235766887665,0.4201792776584625,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6405163407325745,0.2387253493070602,1.1097800731658936,285.01300048828125,284.95001220703125,299.89532470703125,292.2698669433594,298.0227355957031,296.2257995605469,285.0136108398437,1.0,0.7146528959274292,0.3942202031612396,0.3942202031612396,1.0,1.0,-3.554694890975952,1.059698224067688,2.4949967861175537,0.2569012641906738,0.9191655516624452,0.9191655516624452,0.0,293.9248352050781,299.0,59210.48828125,0.0,4345.1494140625,1.0,279.0983581542969,283.0689697265625,295.2380676269531,298.96636962890625,293.1499938964844,293.1499938964844,279.1499938964844,34030.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953019082546234,1.0,0.0,0.0,3.559677124023437,3.559699773788452,8.455016882180644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.05078125,0.0,1420.613037109375,1895.4371337890625,0.0,3890.119140625,0.8852965831756592,1.0,0.0,3.0,1.0,0.0
17852160,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7693955302238464,0.4215548932552337,0.3855950832366943,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8906241059303284,0.6634100079536438,0.6325539350509644,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8546393513679504,0.5860621333122253,0.4132336676120758,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7785949110984802,0.4372150599956512,0.420575737953186,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6401251554489136,0.238854095339775,1.1104713678359983,284.99810791015625,284.95001220703125,299.88427734375,292.26513671875,298.0199584960937,296.22808837890625,284.9969787597656,1.0,0.7156292200088501,0.393704742193222,0.393704742193222,1.0,1.0,-3.557802438735962,1.059205174446106,2.498597383499145,0.2557045221328735,0.9280926585197448,0.9280926585197448,0.0,295.14239501953125,302.0,59407.765625,0.0,4360.875,1.0,279.1419372558594,283.0591125488281,295.2412109375,299.01275634765625,293.1499938964844,293.1499938964844,278.8500061035156,33412.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950766146183014,1.0,0.0,0.0,3.624928951263428,3.62495231628418,8.767833605816122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.55078125,0.0,1486.2286376953125,1895.4371337890625,0.0,3869.861572265625,0.897672176361084,1.0,0.0,3.0,1.0,0.0
17852220,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7670687437057495,0.4205154478549957,0.3850202858448028,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8881354928016663,0.662564218044281,0.6321671009063721,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8537613749504089,0.588285505771637,0.4150520265102386,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7767866253852844,0.4371936023235321,0.4208747446537018,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.638622522354126,0.2386367619037628,1.1106818914413452,284.90789794921875,284.95001220703125,299.8650817871094,292.2601928710937,298.0078125,296.2221984863281,284.9084777832031,1.0,0.7174072861671448,0.3926738500595093,0.3926738500595093,1.0,1.0,-3.559454917907715,1.0566595792770386,2.502795457839966,0.2529377937316894,0.8446371555328369,0.8446371555328369,0.0,298.4634704589844,305.0,59965.43359375,0.0,4385.5068359375,1.0,278.8585510253906,282.9471435546875,295.27978515625,299.1578369140625,293.1499938964844,293.1499938964844,279.1499938964844,38573.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958484947681427,1.0,0.0,0.0,3.5050265789031982,3.505049705505371,8.197395686693199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.0400390625,0.0,1396.2716064453125,1895.4371337890625,0.0,3939.069091796875,0.8752776980400085,1.0,0.0,3.0,1.0,0.0
17852280,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7670687437057495,0.4205154478549957,0.3850202858448028,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8881354928016663,0.662564218044281,0.6321671009063721,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8537613749504089,0.588285505771637,0.4150520265102386,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7767866253852844,0.4371936023235321,0.4208747446537018,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.638622522354126,0.2386367619037628,1.1106818914413452,284.90789794921875,284.95001220703125,299.8650817871094,292.2601928710937,298.0078125,296.2221984863281,284.9084777832031,1.0,0.7174072861671448,0.3926738500595093,0.3926738500595093,1.0,1.0,-3.559454917907715,1.0566595792770386,2.502795457839966,0.2529377937316894,0.8446371555328369,0.8446371555328369,0.0,298.4634704589844,305.0,59965.43359375,0.0,4385.5068359375,1.0,278.8585510253906,282.9471435546875,295.27978515625,299.1578369140625,293.1499938964844,293.1499938964844,279.1499938964844,38573.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958484947681427,1.0,0.0,0.0,3.5050265789031982,3.505049705505371,8.197395686693199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.0400390625,0.0,1396.2716064453125,1895.4371337890625,0.0,3939.069091796875,0.8752776980400085,1.0,0.0,3.0,1.0,0.0
17852340,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7654524445533752,0.420486718416214,0.3848629593849182,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8863352537155151,0.6627241373062134,0.6321589946746826,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8535550236701965,0.5915440320968628,0.4172032177448272,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7755654454231262,0.4378582537174225,0.4214123785495758,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6375398635864258,0.2387976199388504,1.1113231182098389,284.99908447265625,284.95001220703125,299.8500061035156,292.2616271972656,298.0035705566406,296.22564697265625,284.9981994628906,1.0,0.7192093729972839,0.3916429579257965,0.3916429579257965,1.0,1.0,-3.563253402709961,1.0548421144485474,2.508411169052124,0.2502117455005646,0.9285171031951904,0.9285171031951904,0.0,301.2051696777344,308.0,59350.125,0.0,4412.44091796875,1.0,279.1413269042969,283.0589599609375,295.23663330078125,299.0030212402344,293.1499938964844,293.1499938964844,278.8500061035156,33424.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949913203716278,1.0,0.0,0.0,3.62170147895813,3.621724843978882,8.752227813602076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.806640625,0.0,1482.7879638671875,1895.4371337890625,0.0,3862.18017578125,0.8971177339553833,1.0,0.0,3.0,1.0,0.0
17852400,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7654524445533752,0.420486718416214,0.3848629593849182,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8863352537155151,0.6627241373062134,0.6321589946746826,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8535550236701965,0.5915440320968628,0.4172032177448272,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7755654454231262,0.4378582537174225,0.4214123785495758,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6375398635864258,0.2387976199388504,1.1113231182098389,284.99908447265625,284.95001220703125,299.8500061035156,292.2616271972656,298.0035705566406,296.22564697265625,284.9981994628906,1.0,0.7192093729972839,0.3916429579257965,0.3916429579257965,1.0,1.0,-3.563253402709961,1.0548421144485474,2.508411169052124,0.2502117455005646,0.9285171031951904,0.9285171031951904,0.0,301.2051696777344,308.0,59350.125,0.0,4412.44091796875,1.0,279.1413269042969,283.0589599609375,295.23663330078125,299.0030212402344,293.1499938964844,293.1499938964844,278.8500061035156,33424.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949913203716278,1.0,0.0,0.0,3.62170147895813,3.621724843978882,8.752227813602076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.806640625,0.0,1482.7879638671875,1895.4371337890625,0.0,3862.18017578125,0.8971177339553833,1.0,0.0,3.0,1.0,0.0
17852460,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7632042169570923,0.4194561839103699,0.3842907845973968,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8838962316513062,0.6618282198905945,0.631719172000885,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.852694571018219,0.5937138199806213,0.4189825654029846,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7738146185874939,0.4378312528133392,0.4217031598091125,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6360833644866943,0.2385707348585128,1.1114832162857056,284.9085998535156,284.95001220703125,299.8385009765625,292.2685241699219,297.9938659667969,296.2198791503906,284.9091796875,1.0,0.7209572792053223,0.3906280994415283,0.3906280994415283,1.0,1.0,-3.564727783203125,1.052266240119934,2.5124614238739014,0.2474607229232788,0.8454598188400269,0.8454598188400269,0.0,304.5242004394531,311.0,59989.88671875,0.0,4436.638671875,1.0,278.85858154296875,282.94775390625,295.287109375,299.1630554199219,293.1499938964844,293.1499938964844,279.1499938964844,38501.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957397997379303,1.0,0.0,0.0,3.506005048751831,3.506028175354004,8.201973855648248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.240234375,0.0,1396.769775390625,1895.4371337890625,0.0,3929.357666015625,0.8754576444625854,1.0,0.0,3.0,1.0,0.0
17852520,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7632042169570923,0.4194561839103699,0.3842907845973968,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8838962316513062,0.6618282198905945,0.631719172000885,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.852694571018219,0.5937138199806213,0.4189825654029846,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7738146185874939,0.4378312528133392,0.4217031598091125,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6360833644866943,0.2385707348585128,1.1114832162857056,284.9085998535156,284.95001220703125,299.8385009765625,292.2685241699219,297.9938659667969,296.2198791503906,284.9091796875,1.0,0.7209572792053223,0.3906280994415283,0.3906280994415283,1.0,1.0,-3.564727783203125,1.052266240119934,2.5124614238739014,0.2474607229232788,0.8454598188400269,0.8454598188400269,0.0,304.5242004394531,311.0,59989.88671875,0.0,4436.638671875,1.0,278.85858154296875,282.94775390625,295.287109375,299.1630554199219,293.1499938964844,293.1499938964844,279.1499938964844,38501.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957397997379303,1.0,0.0,0.0,3.506005048751831,3.506028175354004,8.201973855648248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.240234375,0.0,1396.769775390625,1895.4371337890625,0.0,3929.357666015625,0.8754576444625854,1.0,0.0,3.0,1.0,0.0
17852580,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7616509199142456,0.4194344282150268,0.3841393887996673,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8821333050727844,0.6619387269020081,0.6316643357276917,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8524938821792603,0.5969226956367493,0.421098381280899,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7726388573646545,0.4384917020797729,0.4222361445426941,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6350351572036743,0.2387225925922393,1.1120823621749878,284.9999694824219,284.95001220703125,299.8297424316406,292.279541015625,297.9916381835937,296.223388671875,284.99908447265625,1.0,0.7227318286895752,0.3896132409572601,0.3896132409572601,1.0,1.0,-3.568378210067749,1.0504275560379028,2.517950773239136,0.2447523921728134,0.929937183856964,0.929937183856964,0.0,307.2614440917969,314.0,59401.2578125,0.0,4463.23388671875,1.0,279.1413269042969,283.0597839355469,295.2541809082031,299.0209045410156,293.1499938964844,293.1499938964844,278.8500061035156,33378.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487448930740356,1.0,0.0,0.0,3.624188661575317,3.624212026596069,8.76425303886208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.5361328125,0.0,1485.168212890625,1895.4371337890625,0.0,3851.648193359375,0.8976444602012634,1.0,0.0,3.0,1.0,0.0
17852640,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7616509199142456,0.4194344282150268,0.3841393887996673,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8821333050727844,0.6619387269020081,0.6316643357276917,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8524938821792603,0.5969226956367493,0.421098381280899,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7726388573646545,0.4384917020797729,0.4222361445426941,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6350351572036743,0.2387225925922393,1.1120823621749878,284.9999694824219,284.95001220703125,299.8297424316406,292.279541015625,297.9916381835937,296.223388671875,284.99908447265625,1.0,0.7227318286895752,0.3896132409572601,0.3896132409572601,1.0,1.0,-3.568378210067749,1.0504275560379028,2.517950773239136,0.2447523921728134,0.929937183856964,0.929937183856964,0.0,307.2614440917969,314.0,59401.2578125,0.0,4463.23388671875,1.0,279.1413269042969,283.0597839355469,295.2541809082031,299.0209045410156,293.1499938964844,293.1499938964844,278.8500061035156,33378.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487448930740356,1.0,0.0,0.0,3.624188661575317,3.624212026596069,8.76425303886208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.5361328125,0.0,1485.168212890625,1895.4371337890625,0.0,3851.648193359375,0.8976444602012634,1.0,0.0,3.0,1.0,0.0
17852700,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7608091235160828,0.4189690053462982,0.3840343952178955,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8811904788017273,0.6615360379219055,0.631627082824707,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8523092865943909,0.5980209708213806,0.4221144318580627,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.772010862827301,0.4385302662849426,0.4225184619426727,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6344997882843018,0.2386486828327179,1.112529158592224,284.8799133300781,284.95001220703125,299.8263244628906,292.2865295410156,297.9878845214844,296.2210693359375,284.87908935546875,1.0,0.723660945892334,0.3891057968139648,0.3891057968139648,1.0,1.0,-3.5703134536743164,1.0495342016220093,2.5207793712615967,0.2435349076986313,0.8462945222854614,0.8462945222854614,0.0,308.7434387207031,314.0,60296.4140625,0.0,4477.52734375,1.0,278.8988342285156,282.923095703125,295.3155822753906,299.2449645996094,293.1499938964844,293.1499938964844,278.8500061035156,37899.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545782208442688,1.0,0.0,0.0,3.584745407104492,3.5847690105438232,8.574522212256852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.572265625,0.0,1475.729736328125,1895.4371337890625,0.0,3904.111328125,0.8898411393165588,1.0,0.0,3.0,1.0,0.0
17852760,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7594879865646362,0.4184095561504364,0.3835788667201996,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8797528743743896,0.6609926819801331,0.6311841011047363,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.851652979850769,0.5990246534347534,0.4228385984897613,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7709507346153259,0.4384575188159942,0.4225251972675323,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6336259841918945,0.2384859472513198,1.112210750579834,284.9083557128906,284.95001220703125,299.8235168457031,292.29443359375,297.9835510253906,296.2176208496094,284.9094543457031,1.0,0.7244542241096497,0.3886180818080902,0.3886180818080902,1.0,1.0,-3.569730997085572,1.0478522777557373,2.521878719329834,0.2420381307601928,0.8464628458023071,0.8464628458023071,0.0,310.57452392578125,317.0,60056.86328125,0.0,4487.1171875,1.0,278.8582458496094,282.94781494140625,295.31329345703125,299.1920166015625,293.1499938964844,293.1499938964844,279.1499938964844,38590.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562360644340516,1.0,0.0,0.0,3.5089540481567383,3.508977174758911,8.215777143050218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.95654296875,0.0,1400.467529296875,1895.4371337890625,0.0,3918.96337890625,0.8761674761772156,1.0,0.0,3.0,1.0,0.0
17852820,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7579864859580994,0.4183954000473022,0.3834282457828522,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8780180811882019,0.6610566973686218,0.6310794949531555,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8514439463615417,0.602175772190094,0.424908310174942,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7698107361793518,0.4391140639781952,0.4230501353740692,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6326028108596802,0.2386292070150375,1.112761616706848,285.00054931640625,284.95001220703125,299.819580078125,292.3128662109375,297.9828186035156,296.2211303710937,284.9997253417969,1.0,0.7262013554573059,0.3876426517963409,0.3876426517963409,1.0,1.0,-3.5731990337371826,1.0460536479949951,2.5271453857421875,0.2394163012504577,0.9318931102752686,0.9318931102752686,0.0,313.3153991699219,320.0,59498.6953125,0.0,4513.3212890625,1.0,279.141357421875,283.0601806640625,295.28717041015625,299.0581359863281,293.1499938964844,293.1499938964844,278.8500061035156,33355.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474827647209167,1.0,0.0,0.0,3.6298444271087646,3.6298677921295166,8.791628829385445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.7685546875,0.0,1491.1802978515625,1895.4371337890625,0.0,3840.2568359375,0.898890495300293,1.0,0.0,3.0,1.0,0.0
17852880,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7579864859580994,0.4183954000473022,0.3834282457828522,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8780180811882019,0.6610566973686218,0.6310794949531555,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8514439463615417,0.602175772190094,0.424908310174942,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7698107361793518,0.4391140639781952,0.4230501353740692,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6326028108596802,0.2386292070150375,1.112761616706848,285.00054931640625,284.95001220703125,299.819580078125,292.3128662109375,297.9828186035156,296.2211303710937,284.9997253417969,1.0,0.7262013554573059,0.3876426517963409,0.3876426517963409,1.0,1.0,-3.5731990337371826,1.0460536479949951,2.5271453857421875,0.2394163012504577,0.9318931102752686,0.9318931102752686,0.0,313.3153991699219,320.0,59498.6953125,0.0,4513.3212890625,1.0,279.141357421875,283.0601806640625,295.28717041015625,299.0581359863281,293.1499938964844,293.1499938964844,278.8500061035156,33355.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474827647209167,1.0,0.0,0.0,3.6298444271087646,3.6298677921295166,8.791628829385445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.7685546875,0.0,1491.1802978515625,1895.4371337890625,0.0,3840.2568359375,0.898890495300293,1.0,0.0,3.0,1.0,0.0
17852940,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7558907270431519,0.4173753261566162,0.382869005203247,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8756809234619141,0.6600618362426758,0.63055020570755,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8506031632423401,0.6042019128799438,0.426595538854599,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7681697607040405,0.439071387052536,0.423330008983612,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6312265396118164,0.238382339477539,1.1128425598144531,284.9086303710937,284.95001220703125,299.8178100585937,292.3345947265625,297.97607421875,296.21533203125,284.9092712402344,1.0,0.7278962731361389,0.3866671919822693,0.3866671919822693,1.0,1.0,-3.5743625164031982,1.0434640645980835,2.530898332595825,0.2367394119501114,0.8483437895774841,0.8483437895774841,0.0,316.6343994140625,323.0,60193.65625,0.0,4536.77197265625,1.0,278.8584899902344,282.947265625,295.3526916503906,299.2377014160156,293.1499938964844,293.1499938964844,279.1499938964844,38431.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548868536949158,1.0,0.0,0.0,3.5181987285614014,3.518221855163574,8.259124228970904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.2109375,0.0,1408.9512939453125,1895.4371337890625,0.0,3906.878173828125,0.8780918121337891,1.0,0.0,3.0,1.0,0.0
17853000,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7558907270431519,0.4173753261566162,0.382869005203247,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8756809234619141,0.6600618362426758,0.63055020570755,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8506031632423401,0.6042019128799438,0.426595538854599,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7681697607040405,0.439071387052536,0.423330008983612,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6312265396118164,0.238382339477539,1.1128425598144531,284.9086303710937,284.95001220703125,299.8178100585937,292.3345947265625,297.97607421875,296.21533203125,284.9092712402344,1.0,0.7278962731361389,0.3866671919822693,0.3866671919822693,1.0,1.0,-3.5743625164031982,1.0434640645980835,2.530898332595825,0.2367394119501114,0.8483437895774841,0.8483437895774841,0.0,316.6343994140625,323.0,60193.65625,0.0,4536.77197265625,1.0,278.8584899902344,282.947265625,295.3526916503906,299.2377014160156,293.1499938964844,293.1499938964844,279.1499938964844,38431.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548868536949158,1.0,0.0,0.0,3.5181987285614014,3.518221855163574,8.259124228970904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.2109375,0.0,1408.9512939453125,1895.4371337890625,0.0,3906.878173828125,0.8780918121337891,1.0,0.0,3.0,1.0,0.0
17853060,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7544479370117188,0.4173730015754699,0.3827256262302398,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8739835023880005,0.6600840091705322,0.630403995513916,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8503902554512024,0.6072840094566345,0.4286182224750519,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7670711874961853,0.4397265613079071,0.4238504767417907,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6302305459976196,0.2385189980268478,1.113355278968811,285.0010681152344,284.95001220703125,299.8179016113281,292.3592834472656,297.97662353515625,296.21881103515625,284.9999084472656,1.0,0.7296167016029358,0.3857422173023224,0.3857422173023224,1.0,1.0,-3.577681303024292,1.0417474508285522,2.5359339714050293,0.2342420369386673,0.9343562126159668,0.9343562126159668,0.0,319.3712463378906,326.0,59638.8359375,0.0,4562.6181640625,1.0,279.1422424316406,283.0600891113281,295.3325500488281,299.1110534667969,293.1499938964844,293.1499938964844,278.8500061035156,33269.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460136890411376,1.0,0.0,0.0,3.6396524906158447,3.6396758556365967,8.839203928800998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.505859375,0.0,1501.3165283203125,1895.4371337890625,0.0,3826.97998046875,0.900785267353058,1.0,0.0,3.0,1.0,0.0
17853120,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7544479370117188,0.4173730015754699,0.3827256262302398,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8739835023880005,0.6600840091705322,0.630403995513916,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8503902554512024,0.6072840094566345,0.4286182224750519,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7670711874961853,0.4397265613079071,0.4238504767417907,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6302305459976196,0.2385189980268478,1.113355278968811,285.0010681152344,284.95001220703125,299.8179016113281,292.3592834472656,297.97662353515625,296.21881103515625,284.9999084472656,1.0,0.7296167016029358,0.3857422173023224,0.3857422173023224,1.0,1.0,-3.577681303024292,1.0417474508285522,2.5359339714050293,0.2342420369386673,0.9343562126159668,0.9343562126159668,0.0,319.3712463378906,326.0,59638.8359375,0.0,4562.6181640625,1.0,279.1422424316406,283.0600891113281,295.3325500488281,299.1110534667969,293.1499938964844,293.1499938964844,278.8500061035156,33269.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460136890411376,1.0,0.0,0.0,3.6396524906158447,3.6396758556365967,8.839203928800998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.505859375,0.0,1501.3165283203125,1895.4371337890625,0.0,3826.97998046875,0.900785267353058,1.0,0.0,3.0,1.0,0.0
17853180,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7524240016937256,0.4163626730442047,0.3821829855442047,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8716843128204346,0.6590139865875244,0.62982177734375,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8495050668716431,0.6090864539146423,0.4301876723766327,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7654812335968018,0.4396823346614837,0.4241344332695007,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6288842558860779,0.2382610142230987,1.1134108304977417,284.9082946777344,284.95001220703125,299.8197021484375,292.38671875,297.97052001953125,296.2123718261719,284.90899658203125,1.0,0.7312820553779602,0.3848172128200531,0.3848172128200531,1.0,1.0,-3.578634262084961,1.0392285585403442,2.539405584335327,0.2316918820142746,0.8503203392028809,0.8503203392028809,0.0,322.6992492675781,314.0,60352.04296875,0.0,4585.58740234375,1.0,278.8584289550781,282.9466552734375,295.404541015625,299.2984619140625,293.1499938964844,293.1499938964844,279.1499938964844,38412.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534037113189696,1.0,0.0,0.0,3.5278637409210205,3.5278871059417725,8.304565426442423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.806640625,0.0,1418.93017578125,1895.4371337890625,0.0,3893.5732421875,0.8802120685577393,1.0,0.0,3.0,1.0,0.0
17853240,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7524240016937256,0.4163626730442047,0.3821829855442047,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8716843128204346,0.6590139865875244,0.62982177734375,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8495050668716431,0.6090864539146423,0.4301876723766327,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7654812335968018,0.4396823346614837,0.4241344332695007,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6288842558860779,0.2382610142230987,1.1134108304977417,284.9082946777344,284.95001220703125,299.8197021484375,292.38671875,297.97052001953125,296.2123718261719,284.90899658203125,1.0,0.7312820553779602,0.3848172128200531,0.3848172128200531,1.0,1.0,-3.578634262084961,1.0392285585403442,2.539405584335327,0.2316918820142746,0.8503203392028809,0.8503203392028809,0.0,322.6992492675781,314.0,60352.04296875,0.0,4585.58740234375,1.0,278.8584289550781,282.9466552734375,295.404541015625,299.2984619140625,293.1499938964844,293.1499938964844,279.1499938964844,38412.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534037113189696,1.0,0.0,0.0,3.5278637409210205,3.5278871059417725,8.304565426442423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.806640625,0.0,1418.93017578125,1895.4371337890625,0.0,3893.5732421875,0.8802120685577393,1.0,0.0,3.0,1.0,0.0
17853300,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7528656125068665,0.4163148701190948,0.3818461894989013,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8722859025001526,0.6589096784591675,0.6294118165969849,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8506929278373718,0.6104481220245361,0.4308924078941345,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7661827206611633,0.4399529993534088,0.4241547286510467,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6292992234230042,0.2382784336805343,1.112753987312317,285.0149841308594,284.95001220703125,299.8211975097656,292.4013671875,297.9704284667969,296.21307373046875,285.0157470703125,1.0,0.7303146719932556,0.3843547403812408,0.3843547403812408,1.0,1.0,-3.577814817428589,1.0375415086746216,2.5402731895446777,0.2301779240369796,0.9257960319519044,0.9257960319519044,0.0,321.3717346191406,314.0,59576.265625,0.0,4575.236328125,1.0,279.098876953125,283.0701904296875,295.3662414550781,299.1063537597656,293.1499938964844,293.1499938964844,279.1499938964844,33927.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470422863960266,1.0,0.0,0.0,3.580377578735352,3.5804004669189453,8.553639645469957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.822265625,0.0,1441.866943359375,1895.4371337890625,0.0,3836.278076171875,0.889802873134613,1.0,0.0,3.0,1.0,0.0
17853360,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7544645071029663,0.4163962602615356,0.3817950189113617,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8742130994796753,0.6589576005935669,0.6293177008628845,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8531307578086853,0.6119137406349182,0.4318214356899261,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7680370807647705,0.440355122089386,0.4243846833705902,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6305859088897705,0.2383993715047836,1.1125752925872805,285.00067138671875,284.95001220703125,299.822998046875,292.41656494140625,297.9714660644531,296.21514892578125,284.9993896484375,1.0,0.7289019823074341,0.3839073181152344,0.3839073181152344,1.0,1.0,-3.578818082809448,1.0365018844604492,2.54231595993042,0.2289187312126159,0.9359420537948608,0.9359420537948608,0.0,318.256591796875,302.0,59764.24609375,0.0,4558.96728515625,1.0,279.14239501953125,283.06011962890625,295.3890686035156,299.1753845214844,293.1499938964844,293.1499938964844,278.8500061035156,33295.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944432020187378,1.0,0.0,0.0,3.647564649581909,3.64758825302124,8.87767669155437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.552734375,0.0,1510.2393798828125,1895.4371337890625,0.0,3812.66552734375,0.9026225209236144,1.0,0.0,3.0,1.0,0.0
17853420,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7579789757728577,0.4154854416847229,0.3809210658073425,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8786407709121704,0.6578804850578308,0.6282820105552673,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8585049510002136,0.6136284470558167,0.4329800307750702,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7722638845443726,0.4403726458549499,0.4242874681949615,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6335504055023193,0.2382055073976516,1.1108019351959229,284.9066467285156,284.95001220703125,299.8275756835937,292.4485778808594,297.96649169921875,296.2092590332031,284.9073181152344,1.0,0.7247172594070435,0.3830124735832214,0.3830124735832214,1.0,1.0,-3.575674295425415,1.0327067375183103,2.5429675579071045,0.2260193079710006,0.8501260280609131,0.8501260280609131,0.0,310.4742126464844,290.0,60428.4296875,0.0,4502.8291015625,1.0,278.8583984375,282.9466247558594,295.4649353027344,299.3642578125,293.1499938964844,293.1499938964844,279.1499938964844,38515.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515386819839478,1.0,0.0,0.0,3.532228708267212,3.532252073287964,8.325127964781132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.236328125,0.0,1424.2640380859375,1895.4371337890625,0.0,3876.813232421875,0.8812540769577026,1.0,0.0,3.0,1.0,0.0
17853480,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7579789757728577,0.4154854416847229,0.3809210658073425,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8786407709121704,0.6578804850578308,0.6282820105552673,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8585049510002136,0.6136284470558167,0.4329800307750702,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7722638845443726,0.4403726458549499,0.4242874681949615,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6335504055023193,0.2382055073976516,1.1108019351959229,284.9066467285156,284.95001220703125,299.8275756835937,292.4485778808594,297.96649169921875,296.2092590332031,284.9073181152344,1.0,0.7247172594070435,0.3830124735832214,0.3830124735832214,1.0,1.0,-3.575674295425415,1.0327067375183103,2.5429675579071045,0.2260193079710006,0.8501260280609131,0.8501260280609131,0.0,310.4742126464844,290.0,60428.4296875,0.0,4502.8291015625,1.0,278.8583984375,282.9466247558594,295.4649353027344,299.3642578125,293.1499938964844,293.1499938964844,279.1499938964844,38515.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515386819839478,1.0,0.0,0.0,3.532228708267212,3.532252073287964,8.325127964781132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.236328125,0.0,1424.2640380859375,1895.4371337890625,0.0,3876.813232421875,0.8812540769577026,1.0,0.0,3.0,1.0,0.0
17853540,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7634315490722656,0.4156499803066253,0.3804386556148529,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8852318525314331,0.657868504524231,0.6275922656059265,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8660464286804199,0.6164792776107788,0.434457004070282,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7783816456794739,0.4411396384239197,0.4243995249271393,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6379149556159973,0.2384575456380844,1.109372854232788,285.0000305175781,284.95001220703125,299.8332214355469,292.482421875,297.9688720703125,296.213134765625,284.99920654296875,1.0,0.7196372151374817,0.3821176588535309,0.3821176588535309,1.0,1.0,-3.5744478702545166,1.0295554399490356,2.5448925495147705,0.2231597900390625,0.935691773891449,0.935691773891449,0.0,300.1982727050781,278.0,59819.328125,0.0,4436.78662109375,1.0,279.1415405273437,283.0617980957031,295.45428466796875,299.24383544921875,293.1499938964844,293.1499938964844,278.8500061035156,33430.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423019886016846,1.0,0.0,0.0,3.648016452789306,3.6480400562286377,8.879875394995906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.5927734375,0.0,1511.7445068359375,1895.4371337890625,0.0,3793.35546875,0.9030170440673828,1.0,0.0,3.0,1.0,0.0
