time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7634315490722656,0.4156499803066253,0.3804386556148529,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8852318525314331,0.657868504524231,0.6275922656059265,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8660464286804199,0.6164792776107788,0.434457004070282,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7783816456794739,0.4411396384239197,0.4243995249271393,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6379149556159973,0.2384575456380844,1.109372854232788,285.0000305175781,284.95001220703125,299.8332214355469,292.482421875,297.9688720703125,296.213134765625,284.99920654296875,1.0,0.7196372151374817,0.3821176588535309,0.3821176588535309,1.0,1.0,-3.5744478702545166,1.0295554399490356,2.5448925495147705,0.2231597900390625,0.935691773891449,0.935691773891449,0.0,300.1982727050781,278.0,59819.328125,0.0,4436.78662109375,1.0,279.1415405273437,283.0617980957031,295.45428466796875,299.24383544921875,293.1499938964844,293.1499938964844,278.8500061035156,33430.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423019886016846,1.0,0.0,0.0,3.648016452789306,3.6480400562286377,8.879875394995906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.5927734375,0.0,1511.7445068359375,1895.4371337890625,0.0,3793.35546875,0.9030170440673828,1.0,0.0,3.0,1.0,0.0
17853660,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7691920399665833,0.4148492217063904,0.3795541524887085,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8922603130340576,0.6568332314491272,0.626477062702179,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8740319609642029,0.6182066202163696,0.4355382621288299,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7849277853965759,0.4412360787391662,0.4242628812789917,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6426742672920227,0.2383709400892257,1.1075444221496582,284.9069519042969,284.95001220703125,299.8397216796875,292.5178527832031,297.9652709960937,296.2081604003906,284.9076232910156,1.0,0.7140377163887024,0.3813119530677795,0.3813119530677795,1.0,1.0,-3.570988416671753,1.0259149074554443,2.5450735092163086,0.2205777317285537,0.8504599332809448,0.8504599332809448,0.0,289.5343933105469,266.0,60492.6875,0.0,4362.3974609375,1.0,278.8583374023437,282.9489440917969,295.5332336425781,299.4361877441406,293.1499938964844,293.1499938964844,279.1499938964844,38520.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491649270057678,1.0,0.0,0.0,3.533971309661865,3.533994674682617,8.333344680977461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.5966796875,0.0,1426.132080078125,1895.4371337890625,0.0,3855.43603515625,0.8816494345664978,1.0,0.0,3.0,1.0,0.0
17853720,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7691920399665833,0.4148492217063904,0.3795541524887085,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8922603130340576,0.6568332314491272,0.626477062702179,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8740319609642029,0.6182066202163696,0.4355382621288299,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7849277853965759,0.4412360787391662,0.4242628812789917,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6426742672920227,0.2383709400892257,1.1075444221496582,284.9069519042969,284.95001220703125,299.8397216796875,292.5178527832031,297.9652709960937,296.2081604003906,284.9076232910156,1.0,0.7140377163887024,0.3813119530677795,0.3813119530677795,1.0,1.0,-3.570988416671753,1.0259149074554443,2.5450735092163086,0.2205777317285537,0.8504599332809448,0.8504599332809448,0.0,289.5343933105469,266.0,60492.6875,0.0,4362.3974609375,1.0,278.8583374023437,282.9489440917969,295.5332336425781,299.4361877441406,293.1499938964844,293.1499938964844,279.1499938964844,38520.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491649270057678,1.0,0.0,0.0,3.533971309661865,3.533994674682617,8.333344680977461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.5966796875,0.0,1426.132080078125,1895.4371337890625,0.0,3855.43603515625,0.8816494345664978,1.0,0.0,3.0,1.0,0.0
17853780,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7764864563941956,0.4150925874710083,0.3790931403636932,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9008907079696656,0.6568424105644226,0.6257539987564087,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8837251663208008,0.6210542917251587,0.4369727373123169,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7928909063339233,0.4420597851276397,0.4243752360343933,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6485751867294312,0.2387090325355529,1.1062493324279783,285.0008850097656,284.95001220703125,299.8468933105469,292.5545654296875,297.9686279296875,296.21258544921875,285.0001220703125,1.0,0.7082201838493347,0.3805062174797058,0.3805062174797058,1.0,1.0,-3.5698580741882324,1.0230613946914673,2.5467967987060547,0.2180957347154617,0.936770796775818,0.936770796775818,0.0,277.7926940917969,254.0,59897.4375,0.0,4287.806640625,1.0,279.1415405273437,283.0645446777344,295.5261535644531,299.3202514648437,293.1499938964844,293.1499938964844,278.8500061035156,33405.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398751258850098,1.0,0.0,0.0,3.6500744819641113,3.6500978469848633,8.889896889741067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.3515625,0.0,1513.8370361328125,1895.4371337890625,0.0,3771.309326171875,0.9035258293151855,1.0,0.0,3.0,1.0,0.0
17853840,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7764864563941956,0.4150925874710083,0.3790931403636932,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9008907079696656,0.6568424105644226,0.6257539987564087,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8837251663208008,0.6210542917251587,0.4369727373123169,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7928909063339233,0.4420597851276397,0.4243752360343933,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6485751867294312,0.2387090325355529,1.1062493324279783,285.0008850097656,284.95001220703125,299.8468933105469,292.5545654296875,297.9686279296875,296.21258544921875,285.0001220703125,1.0,0.7082201838493347,0.3805062174797058,0.3805062174797058,1.0,1.0,-3.5698580741882324,1.0230613946914673,2.5467967987060547,0.2180957347154617,0.936770796775818,0.936770796775818,0.0,277.7926940917969,254.0,59897.4375,0.0,4287.806640625,1.0,279.1415405273437,283.0645446777344,295.5261535644531,299.3202514648437,293.1499938964844,293.1499938964844,278.8500061035156,33405.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398751258850098,1.0,0.0,0.0,3.6500744819641113,3.6500978469848633,8.889896889741067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.3515625,0.0,1513.8370361328125,1895.4371337890625,0.0,3771.309326171875,0.9035258293151855,1.0,0.0,3.0,1.0,0.0
17853900,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7803580164909363,0.4147711098194122,0.3788440227508545,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9054976105690002,0.6563987135887146,0.6253916025161743,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.888826847076416,0.6219528913497925,0.4376499354839325,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7971097230911255,0.442183256149292,0.4244533479213714,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6517840623855591,0.2387417405843734,1.1058028936386108,284.8791198730469,284.95001220703125,299.85064697265625,292.5733337402344,297.9674987792969,296.2108459472656,284.8780822753906,1.0,0.7053033113479614,0.3801033794879913,0.3801033794879913,1.0,1.0,-3.5695013999938965,1.021695613861084,2.5478057861328125,0.2170105874538421,0.8520919680595398,0.8520919680595398,0.0,271.9306945800781,254.0,60818.03125,0.0,4251.12255859375,1.0,278.8982238769531,282.9262084960937,295.599365234375,299.55841064453125,293.1499938964844,293.1499938964844,278.8500061035156,37828.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945411741733551,1.0,0.0,0.0,3.612708330154419,3.612732172012329,8.7088153577497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.5048828125,0.0,1505.6134033203125,1895.4371337890625,0.0,3821.53466796875,0.89604252576828,1.0,0.0,3.0,1.0,0.0
17853960,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7838163375854492,0.4143477976322174,0.3782412409782409,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.909878432750702,0.6558104753494263,0.6246220469474792,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8935298919677734,0.6227461695671082,0.4380179047584533,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8009636998176575,0.4421908259391784,0.4242504239082336,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.654733419418335,0.2386884987354278,1.1046075820922852,284.9067077636719,284.95001220703125,299.8544921875,292.59228515625,297.965576171875,296.2079162597656,284.9078674316406,1.0,0.7022221088409424,0.3797224462032318,0.3797224462032318,1.0,1.0,-3.56661343574524,1.0195611715316772,2.547052383422852,0.2156610637903213,0.8511442542076111,0.8511442542076111,0.0,266.39190673828125,242.0,60574.85546875,0.0,4209.7333984375,1.0,278.8580017089844,282.9510192871094,295.608154296875,299.5169982910156,293.1499938964844,293.1499938964844,279.1499938964844,38621.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467657804489136,1.0,0.0,0.0,3.536072254180908,3.53609561920166,8.343255331055843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.5869140625,0.0,1429.073974609375,1895.4371337890625,0.0,3833.77978515625,0.8821777701377869,1.0,0.0,3.0,1.0,0.0
17854020,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7926878333091736,0.4146304726600647,0.3777988851070404,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.921298623085022,0.6558089852333069,0.6238716840744019,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.905048966407776,0.6255532503128052,0.439409077167511,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8103082776069641,0.4430353045463562,0.4243668019771576,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6621359586715698,0.2390760779380798,1.1034725904464722,285.0013122558594,284.95001220703125,299.8623352050781,292.6307373046875,297.96923828125,296.2123413085937,285.0004577636719,1.0,0.6961692571640015,0.3789606094360351,0.3789606094360351,1.0,1.0,-3.5656180381774902,1.0168859958648682,2.548732042312622,0.2133046090602874,0.9382119178771972,0.9382119178771972,0.0,254.2935333251953,230.0,60001.0859375,0.0,4133.4619140625,1.0,279.1415710449219,283.06658935546875,295.6026306152344,299.4036560058594,293.1499938964844,293.1499938964844,278.8500061035156,33394.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375211596488952,1.0,0.0,0.0,3.654691696166992,3.6547152996063232,8.912402336136438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.29296875,0.0,1518.874267578125,1895.4371337890625,0.0,3749.88134765625,0.9044967889785768,1.0,0.0,3.0,1.0,0.0
17854080,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7926878333091736,0.4146304726600647,0.3777988851070404,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.921298623085022,0.6558089852333069,0.6238716840744019,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.905048966407776,0.6255532503128052,0.439409077167511,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8103082776069641,0.4430353045463562,0.4243668019771576,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6621359586715698,0.2390760779380798,1.1034725904464722,285.0013122558594,284.95001220703125,299.8623352050781,292.6307373046875,297.96923828125,296.2123413085937,285.0004577636719,1.0,0.6961692571640015,0.3789606094360351,0.3789606094360351,1.0,1.0,-3.5656180381774902,1.0168859958648682,2.548732042312622,0.2133046090602874,0.9382119178771972,0.9382119178771972,0.0,254.2935333251953,230.0,60001.0859375,0.0,4133.4619140625,1.0,279.1415710449219,283.06658935546875,295.6026306152344,299.4036560058594,293.1499938964844,293.1499938964844,278.8500061035156,33394.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375211596488952,1.0,0.0,0.0,3.654691696166992,3.6547152996063232,8.912402336136438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.29296875,0.0,1518.874267578125,1895.4371337890625,0.0,3749.88134765625,0.9044967889785768,1.0,0.0,3.0,1.0,0.0
17854140,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8015339970588684,0.4139149188995361,0.3769643902778625,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9330962300300598,0.6547583341598511,0.6227123141288757,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9175066351890564,0.6271849274635315,0.4404066503047943,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.819247841835022,0.4431750774383545,0.4242428243160248,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6698237061500549,0.2390944212675094,1.101975679397583,284.9070129394531,284.95001220703125,299.8702087402344,292.6695861816406,297.96630859375,296.20770263671875,284.90771484375,1.0,0.6900169253349304,0.3781987428665161,0.3781987428665161,1.0,1.0,-3.562479019165039,1.0134937763214111,2.548985242843628,0.2109314501285553,0.8525383472442627,0.8525383472442627,0.0,242.723861694336,218.0,60702.66015625,0.0,4054.866455078125,1.0,278.8582763671875,282.9525146484375,295.68524169921875,299.60205078125,293.1499938964844,293.1499938964844,279.1499938964844,38481.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944437563419342,1.0,0.0,0.0,3.5430519580841064,3.543075561523437,8.376225650863489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.5380859375,0.0,1435.4273681640625,1895.4371337890625,0.0,3812.716064453125,0.8836270570755005,1.0,0.0,3.0,1.0,0.0
17854200,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8015339970588684,0.4139149188995361,0.3769643902778625,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9330962300300598,0.6547583341598511,0.6227123141288757,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9175066351890564,0.6271849274635315,0.4404066503047943,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.819247841835022,0.4431750774383545,0.4242428243160248,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6698237061500549,0.2390944212675094,1.101975679397583,284.9070129394531,284.95001220703125,299.8702087402344,292.6695861816406,297.96630859375,296.20770263671875,284.90771484375,1.0,0.6900169253349304,0.3781987428665161,0.3781987428665161,1.0,1.0,-3.562479019165039,1.0134937763214111,2.548985242843628,0.2109314501285553,0.8525383472442627,0.8525383472442627,0.0,242.723861694336,218.0,60702.66015625,0.0,4054.866455078125,1.0,278.8582763671875,282.9525146484375,295.68524169921875,299.60205078125,293.1499938964844,293.1499938964844,279.1499938964844,38481.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944437563419342,1.0,0.0,0.0,3.5430519580841064,3.543075561523437,8.376225650863489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.5380859375,0.0,1435.4273681640625,1895.4371337890625,0.0,3812.716064453125,0.8836270570755005,1.0,0.0,3.0,1.0,0.0
17854260,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8119508028030396,0.4142242670059204,0.3765414357185364,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9468415379524232,0.6547372937202454,0.6219388246536255,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9328075051307678,0.6299408674240112,0.4417570531368255,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8294698596000671,0.4440266191959381,0.4243613481521606,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6790159940719604,0.2395162880420684,1.100976824760437,285.0015563964844,284.95001220703125,299.8779296875,292.7086181640625,297.9700012207031,296.2120666503906,285.0003662109375,1.0,0.6838486194610596,0.3774904012680053,0.3774904012680053,1.0,1.0,-3.561596393585205,1.0110135078430176,2.5505828857421875,0.2087438106536865,0.9398118257522584,0.9398118257522584,0.0,230.53565979003903,206.0,60122.96484375,0.0,3978.46923828125,1.0,279.1424255371094,283.06817626953125,295.68023681640625,299.48980712890625,293.1499938964844,293.1499938964844,278.8500061035156,33323.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352319240570068,1.0,0.0,0.0,3.6618072986602783,3.66183090209961,8.947140486270655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.7919921875,0.0,1526.251708984375,1895.4371337890625,0.0,3729.002197265625,0.9058097004890442,1.0,0.0,3.0,1.0,0.0
17854320,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8119508028030396,0.4142242670059204,0.3765414357185364,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9468415379524232,0.6547372937202454,0.6219388246536255,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9328075051307678,0.6299408674240112,0.4417570531368255,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8294698596000671,0.4440266191959381,0.4243613481521606,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6790159940719604,0.2395162880420684,1.100976824760437,285.0015563964844,284.95001220703125,299.8779296875,292.7086181640625,297.9700012207031,296.2120666503906,285.0003662109375,1.0,0.6838486194610596,0.3774904012680053,0.3774904012680053,1.0,1.0,-3.561596393585205,1.0110135078430176,2.5505828857421875,0.2087438106536865,0.9398118257522584,0.9398118257522584,0.0,230.53565979003903,206.0,60122.96484375,0.0,3978.46923828125,1.0,279.1424255371094,283.06817626953125,295.68023681640625,299.48980712890625,293.1499938964844,293.1499938964844,278.8500061035156,33323.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352319240570068,1.0,0.0,0.0,3.6618072986602783,3.66183090209961,8.947140486270655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.7919921875,0.0,1526.251708984375,1895.4371337890625,0.0,3729.002197265625,0.9058097004890442,1.0,0.0,3.0,1.0,0.0
17854380,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8218905329704285,0.4135234653949737,0.3757319748401642,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9601629972457886,0.6536576151847839,0.6207640171051025,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9481094479560852,0.6314979791641235,0.4427152872085571,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8399577736854553,0.4441628456115722,0.4242425262928009,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6885741353034973,0.2395634949207306,1.0996263027191162,284.9064025878906,284.95001220703125,299.8852233886719,292.7474975585937,297.9669189453125,296.2073059082031,284.90753173828125,1.0,0.6776034832000732,0.3767820596694946,0.3767820596694946,1.0,1.0,-3.5586042404174805,1.007834553718567,2.550769805908203,0.2065543830394745,0.8535668849945068,0.8535668849945068,0.0,218.9194183349609,194.0,60819.0625,0.0,3900.188232421875,1.0,278.8576965332031,282.9539794921875,295.763916015625,299.6893310546875,293.1499938964844,293.1499938964844,279.1499938964844,38583.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422850608825684,1.0,0.0,0.0,3.5474886894226074,3.5475122928619385,8.397216788580408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.4033203125,0.0,1440.8687744140625,1895.4371337890625,0.0,3793.201904296875,0.8846997022628784,1.0,0.0,3.0,1.0,0.0
17854440,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8218905329704285,0.4135234653949737,0.3757319748401642,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9601629972457886,0.6536576151847839,0.6207640171051025,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9481094479560852,0.6314979791641235,0.4427152872085571,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8399577736854553,0.4441628456115722,0.4242425262928009,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6885741353034973,0.2395634949207306,1.0996263027191162,284.9064025878906,284.95001220703125,299.8852233886719,292.7474975585937,297.9669189453125,296.2073059082031,284.90753173828125,1.0,0.6776034832000732,0.3767820596694946,0.3767820596694946,1.0,1.0,-3.5586042404174805,1.007834553718567,2.550769805908203,0.2065543830394745,0.8535668849945068,0.8535668849945068,0.0,218.9194183349609,194.0,60819.0625,0.0,3900.188232421875,1.0,278.8576965332031,282.9539794921875,295.763916015625,299.6893310546875,293.1499938964844,293.1499938964844,279.1499938964844,38583.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422850608825684,1.0,0.0,0.0,3.5474886894226074,3.5475122928619385,8.397216788580408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.4033203125,0.0,1440.8687744140625,1895.4371337890625,0.0,3793.201904296875,0.8846997022628784,1.0,0.0,3.0,1.0,0.0
17854500,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8272578120231628,0.413623571395874,0.3753534853458404,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9670504331588744,0.6535564064979553,0.620170533657074,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9561194777488708,0.6327884793281555,0.4432201385498047,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8457651734352112,0.4445235431194305,0.4241631627082824,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6937897801399231,0.2397381067276001,1.0988062620162964,285.0151672363281,284.95001220703125,299.888671875,292.76678466796875,297.9681091308594,296.2087707519531,285.0160827636719,1.0,0.6744129061698914,0.3764278888702392,0.3764278888702392,1.0,1.0,-3.5569536685943604,1.0062017440795898,2.5507519245147705,0.2053101658821106,0.930249035358429,0.930249035358429,0.0,212.9975433349609,194.0,60046.89453125,0.0,3860.025634765625,1.0,279.0992736816406,283.0794677734375,295.7303466796875,299.501220703125,293.1499938964844,293.1499938964844,279.1499938964844,33986.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357818365097046,1.0,0.0,0.0,3.600404739379883,3.6004281044006348,8.649598726151453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.7470703125,0.0,1463.8284912109375,1895.4371337890625,0.0,3734.021240234375,0.8943199515342712,1.0,0.0,3.0,1.0,0.0
17854560,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8336378335952759,0.4138435125350952,0.3753112852573395,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9747172594070436,0.6536032557487488,0.6199522018432617,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9650031924247742,0.6341850161552429,0.444009929895401,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8526620864868164,0.445007175207138,0.4243493378162384,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6999164819717407,0.240009605884552,1.0987253189086914,285.00213623046875,284.95001220703125,299.8919372558594,292.78594970703125,297.9701843261719,296.21148681640625,285.0008850097656,1.0,0.6713443398475647,0.3760862648487091,0.3760862648487091,1.0,1.0,-3.5577147006988525,1.0053924322128296,2.5523223876953125,0.204399436712265,0.9415771961212158,0.9415771961212158,0.0,206.7218780517578,197.0,60244.1640625,0.0,3823.83740234375,1.0,279.1425476074219,283.0704040527344,295.7577819824219,299.575927734375,293.1499938964844,293.1499938964844,278.8500061035156,33310.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331452250480652,1.0,0.0,0.0,3.6673545837402335,3.667378187179565,8.974269007921976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.32421875,0.0,1532.343017578125,1895.4371337890625,0.0,3709.936279296875,0.907096803188324,1.0,0.0,3.0,1.0,0.0
17854620,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8383324146270752,0.4131318926811218,0.3747580945491791,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.980056643486023,0.6524817943572998,0.6190125346183777,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.971979796886444,0.6356474161148071,0.4451093971729278,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8581713438034058,0.4451209902763366,0.4244850277900696,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7047378420829773,0.2400653809309005,1.098719596862793,284.9070739746094,284.95001220703125,299.8978271484375,292.8236694335937,297.9666748046875,296.2064514160156,284.9082336425781,1.0,0.6692113280296326,0.3754030168056488,0.3754030168056488,1.0,1.0,-3.557403326034546,1.0031707286834717,2.554232597351074,0.2025099545717239,0.855664849281311,0.855664849281311,0.0,201.9941253662109,200.0,60980.45703125,0.0,3794.340087890625,1.0,278.8576354980469,282.9556884765625,295.8406677246094,299.776611328125,293.1499938964844,293.1499938964844,279.1499938964844,38525.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402952194213868,1.0,0.0,0.0,3.555344343185425,3.555367946624756,8.434447522631672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.1865234375,0.0,1448.7923583984375,1895.4371337890625,0.0,3775.128662109375,0.8864017128944397,1.0,0.0,3.0,1.0,0.0
17854680,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8383324146270752,0.4131318926811218,0.3747580945491791,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.980056643486023,0.6524817943572998,0.6190125346183777,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.971979796886444,0.6356474161148071,0.4451093971729278,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8581713438034058,0.4451209902763366,0.4244850277900696,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7047378420829773,0.2400653809309005,1.098719596862793,284.9070739746094,284.95001220703125,299.8978271484375,292.8236694335937,297.9666748046875,296.2064514160156,284.9082336425781,1.0,0.6692113280296326,0.3754030168056488,0.3754030168056488,1.0,1.0,-3.557403326034546,1.0031707286834717,2.554232597351074,0.2025099545717239,0.855664849281311,0.855664849281311,0.0,201.9941253662109,200.0,60980.45703125,0.0,3794.340087890625,1.0,278.8576354980469,282.9556884765625,295.8406677246094,299.776611328125,293.1499938964844,293.1499938964844,279.1499938964844,38525.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402952194213868,1.0,0.0,0.0,3.555344343185425,3.555367946624756,8.434447522631672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.1865234375,0.0,1448.7923583984375,1895.4371337890625,0.0,3775.128662109375,0.8864017128944397,1.0,0.0,3.0,1.0,0.0
17854740,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8400100469589233,0.413370817899704,0.3746831119060516,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.981738030910492,0.652337908744812,0.6185523867607117,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9750425815582277,0.6381912231445312,0.4466270506381988,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8603388071060181,0.4458919763565063,0.4249574542045593,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7065778970718384,0.2404607683420181,1.099656343460083,285.0046691894531,284.95001220703125,299.9027099609375,292.86041259765625,297.96893310546875,296.209716796875,285.00390625,1.0,0.6689823269844055,0.3747197687625885,0.3747197687625885,1.0,1.0,-3.5602710247039795,1.0019946098327637,2.558276414871216,0.2007655501365661,0.9460365176200868,0.9460365176200868,0.0,200.57711791992188,203.0,60448.0078125,0.0,3792.978515625,1.0,279.1416931152344,283.0732421875,295.83453369140625,299.6656799316406,293.1499938964844,293.1499938964844,278.8500061035156,33304.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314923882484436,1.0,0.0,0.0,3.6756885051727295,3.67571234703064,9.015103046294826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.78515625,0.0,1541.624267578125,1895.4371337890625,0.0,3694.81298828125,0.90922749042511,1.0,0.0,3.0,1.0,0.0
17854800,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8400100469589233,0.413370817899704,0.3746831119060516,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.981738030910492,0.652337908744812,0.6185523867607117,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9750425815582277,0.6381912231445312,0.4466270506381988,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8603388071060181,0.4458919763565063,0.4249574542045593,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7065778970718384,0.2404607683420181,1.099656343460083,285.0046691894531,284.95001220703125,299.9027099609375,292.86041259765625,297.96893310546875,296.209716796875,285.00390625,1.0,0.6689823269844055,0.3747197687625885,0.3747197687625885,1.0,1.0,-3.5602710247039795,1.0019946098327637,2.558276414871216,0.2007655501365661,0.9460365176200868,0.9460365176200868,0.0,200.57711791992188,203.0,60448.0078125,0.0,3792.978515625,1.0,279.1416931152344,283.0732421875,295.83453369140625,299.6656799316406,293.1499938964844,293.1499938964844,278.8500061035156,33304.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314923882484436,1.0,0.0,0.0,3.6756885051727295,3.67571234703064,9.015103046294826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.78515625,0.0,1541.624267578125,1895.4371337890625,0.0,3694.81298828125,0.90922749042511,1.0,0.0,3.0,1.0,0.0
17854860,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8384655714035034,0.4125290513038635,0.3742323815822601,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9800029993057252,0.6510817408561707,0.6177179217338562,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9743974208831788,0.6394500732421875,0.4477581977844238,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8591929078102112,0.4458834230899811,0.4252122044563293,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7055719494819641,0.2404137998819351,1.10031259059906,284.90625,284.95001220703125,299.9064025878906,292.8958435058594,297.9638366699219,296.2035217285156,284.90728759765625,1.0,0.6697142124176025,0.3740008473396301,0.3740008473396301,1.0,1.0,-3.5611913204193115,1.0000613927841189,2.561129808425904,0.198924571275711,0.8586475849151611,0.8586475849151611,0.0,201.7375640869141,206.0,61228.16015625,0.0,3802.3642578125,1.0,278.85772705078125,282.9544372558594,295.9143371582031,299.8673095703125,293.1499938964844,293.1499938964844,279.1499938964844,38436.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389275908470154,1.0,0.0,0.0,3.570979595184326,3.571003198623657,8.5087941670281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.095703125,0.0,1464.8577880859375,1895.4371337890625,0.0,3762.689453125,0.8896925449371338,1.0,0.0,3.0,1.0,0.0
17854920,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8384655714035034,0.4125290513038635,0.3742323815822601,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9800029993057252,0.6510817408561707,0.6177179217338562,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9743974208831788,0.6394500732421875,0.4477581977844238,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8591929078102112,0.4458834230899811,0.4252122044563293,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7055719494819641,0.2404137998819351,1.10031259059906,284.90625,284.95001220703125,299.9064025878906,292.8958435058594,297.9638366699219,296.2035217285156,284.90728759765625,1.0,0.6697142124176025,0.3740008473396301,0.3740008473396301,1.0,1.0,-3.5611913204193115,1.0000613927841189,2.561129808425904,0.198924571275711,0.8586475849151611,0.8586475849151611,0.0,201.7375640869141,206.0,61228.16015625,0.0,3802.3642578125,1.0,278.85772705078125,282.9544372558594,295.9143371582031,299.8673095703125,293.1499938964844,293.1499938964844,279.1499938964844,38436.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389275908470154,1.0,0.0,0.0,3.570979595184326,3.571003198623657,8.5087941670281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.095703125,0.0,1464.8577880859375,1895.4371337890625,0.0,3762.689453125,0.8896925449371338,1.0,0.0,3.0,1.0,0.0
17854980,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.836795449256897,0.4126598834991455,0.3741665482521057,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9779636263847352,0.6508121490478516,0.617254376411438,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9735094904899596,0.6418107748031616,0.4492312669754028,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8577694296836853,0.4465426206588745,0.4256938993930816,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7042750120162964,0.2407137751579284,1.1013686656951904,285.0050964355469,284.95001220703125,299.9086303710937,292.9297180175781,297.96453857421875,296.2057800292969,285.0043029785156,1.0,0.6709765195846558,0.3732819259166717,0.3732819259166717,1.0,1.0,-3.5641674995422363,0.9988022446632384,2.5653650760650635,0.1970632523298263,0.949911653995514,0.949911653995514,0.0,203.35910034179688,209.0,60673.0546875,0.0,3819.77587890625,1.0,279.1418151855469,283.0734558105469,295.9051208496094,299.7524108886719,293.1499938964844,293.1499938964844,278.8500061035156,33314.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303993582725524,1.0,0.0,0.0,3.689326047897339,3.689350128173828,9.082123142434284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.056640625,0.0,1557.0491943359375,1895.4371337890625,0.0,3684.801025390625,0.9123008847236632,1.0,0.0,3.0,1.0,0.0
17855040,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.836795449256897,0.4126598834991455,0.3741665482521057,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9779636263847352,0.6508121490478516,0.617254376411438,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9735094904899596,0.6418107748031616,0.4492312669754028,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8577694296836853,0.4465426206588745,0.4256938993930816,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7042750120162964,0.2407137751579284,1.1013686656951904,285.0050964355469,284.95001220703125,299.9086303710937,292.9297180175781,297.96453857421875,296.2057800292969,285.0043029785156,1.0,0.6709765195846558,0.3732819259166717,0.3732819259166717,1.0,1.0,-3.5641674995422363,0.9988022446632384,2.5653650760650635,0.1970632523298263,0.949911653995514,0.949911653995514,0.0,203.35910034179688,209.0,60673.0546875,0.0,3819.77587890625,1.0,279.1418151855469,283.0734558105469,295.9051208496094,299.7524108886719,293.1499938964844,293.1499938964844,278.8500061035156,33314.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303993582725524,1.0,0.0,0.0,3.689326047897339,3.689350128173828,9.082123142434284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.056640625,0.0,1557.0491943359375,1895.4371337890625,0.0,3684.801025390625,0.9123008847236632,1.0,0.0,3.0,1.0,0.0
17855100,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.835627555847168,0.4122661650180816,0.3741189837455749,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.97655987739563,0.65021812915802,0.617028534412384,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9726508259773254,0.6424268484115601,0.4499296545982361,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8567249774932861,0.4465623795986175,0.4259562790393829,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7033565640449524,0.2407065033912658,1.102071762084961,284.8799743652344,284.95001220703125,299.9091491699219,292.94598388671875,297.9619445800781,296.203125,284.87823486328125,1.0,0.6717668771743774,0.3729224801063537,0.3729224801063537,1.0,1.0,-3.565847396850586,0.9982266426086426,2.567620754241944,0.1962781548500061,0.8641501665115356,0.8641501665115356,0.0,204.49610900878903,209.0,61674.6171875,0.0,3830.95263671875,1.0,278.8967590332031,282.9303894042969,295.9754333496094,299.9934387207031,293.1499938964844,293.1499938964844,278.8500061035156,37444.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936250388622284,1.0,0.0,0.0,3.6594958305358887,3.659520149230957,8.935848541113955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.4541015625,0.0,1554.593505859375,1895.4371337890625,0.0,3738.296142578125,0.906343638896942,1.0,0.0,3.0,1.0,0.0
17855160,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8335523009300232,0.4117288291454315,0.373697966337204,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9741680026054382,0.6494435667991638,0.6163807511329651,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9707674980163574,0.6428878307342529,0.4502884149551391,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8547900319099426,0.4464338421821594,0.4259193539619446,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7016348242759705,0.2405883520841598,1.101967215538025,284.9051818847656,284.95001220703125,299.90924072265625,292.96173095703125,297.9581298828125,296.1989440917969,284.90655517578125,1.0,0.6724522709846497,0.3725679516792297,0.3725679516792297,1.0,1.0,-3.564825773239136,0.9967887997627258,2.5680370330810547,0.1951852440834045,0.861102283000946,0.861102283000946,0.0,206.12774658203125,212.0,61441.11328125,0.0,3838.3056640625,1.0,278.8575744628906,282.9537353515625,295.9810791015625,299.9497985839844,293.1499938964844,293.1499938964844,279.1499938964844,38514.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379605650901794,1.0,0.0,0.0,3.5836000442504883,3.5836238861083984,8.569043643547047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.2587890625,0.0,1479.0162353515625,1895.4371337890625,0.0,3753.884521484375,0.8926247358322144,1.0,0.0,3.0,1.0,0.0
17855220,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8310351371765137,0.4117926061153412,0.373596042394638,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9709797501564026,0.6490796208381653,0.6158550977706909,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.968753457069397,0.6450953483581543,0.4516722857952118,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8524531722068787,0.4470117688179016,0.4263518750667572,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6995012164115906,0.240830659866333,1.1028972864151,285.0048828125,284.95001220703125,299.9079895019531,292.9915771484375,297.95751953125,296.2007141113281,285.0040588378906,1.0,0.6740639805793762,0.3718589544296264,0.3718589544296264,1.0,1.0,-3.567365884780884,0.995411455631256,2.5719544887542725,0.1932780444622039,0.9525825381278992,0.9525825381278992,0.0,208.59536743164065,215.0,60863.17578125,0.0,3859.809814453125,1.0,279.14190673828125,283.073486328125,295.9676208496094,299.8291320800781,293.1499938964844,293.1499938964844,278.8500061035156,33361.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295520186424256,1.0,0.0,0.0,3.7009291648864746,3.7009530067443848,9.13933945412282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.908203125,0.0,1570.5517578125,1895.4371337890625,0.0,3677.034423828125,0.9149448871612548,1.0,0.0,3.0,1.0,0.0
17855280,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8310351371765137,0.4117926061153412,0.373596042394638,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9709797501564026,0.6490796208381653,0.6158550977706909,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.968753457069397,0.6450953483581543,0.4516722857952118,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8524531722068787,0.4470117688179016,0.4263518750667572,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6995012164115906,0.240830659866333,1.1028972864151,285.0048828125,284.95001220703125,299.9079895019531,292.9915771484375,297.95751953125,296.2007141113281,285.0040588378906,1.0,0.6740639805793762,0.3718589544296264,0.3718589544296264,1.0,1.0,-3.567365884780884,0.995411455631256,2.5719544887542725,0.1932780444622039,0.9525825381278992,0.9525825381278992,0.0,208.59536743164065,215.0,60863.17578125,0.0,3859.809814453125,1.0,279.14190673828125,283.073486328125,295.9676208496094,299.8291320800781,293.1499938964844,293.1499938964844,278.8500061035156,33361.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295520186424256,1.0,0.0,0.0,3.7009291648864746,3.7009530067443848,9.13933945412282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.908203125,0.0,1570.5517578125,1895.4371337890625,0.0,3677.034423828125,0.9149448871612548,1.0,0.0,3.0,1.0,0.0
17855340,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8274564743041992,0.4108010530471802,0.3730890452861786,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9665072560310364,0.6476231813430786,0.6149154305458069,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9654066562652588,0.6460136771202087,0.4526339173316955,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8491219878196716,0.4468261301517486,0.42652228474617,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6965010166168213,0.2406594306230545,1.1033656597137451,284.90380859375,284.95001220703125,299.9046630859375,293.0189819335937,297.9498596191406,296.1936950683594,284.9049072265625,1.0,0.6756871342658997,0.3711499273777008,0.3711499273777008,1.0,1.0,-3.567560911178589,0.9932595491409302,2.574301481246948,0.1913399249315261,0.8624744415283203,0.8624744415283203,0.0,211.8037872314453,218.0,61622.6796875,0.0,3879.862060546875,1.0,278.8575439453125,282.9525756835937,296.0384826660156,300.020751953125,293.1499938964844,293.1499938964844,279.1499938964844,38512.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371737837791444,1.0,0.0,0.0,3.5952937602996826,3.5953176021575928,8.625058285360865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.15625,0.0,1491.66943359375,1895.4371337890625,0.0,3746.71533203125,0.8951268792152405,1.0,0.0,3.0,1.0,0.0
17855400,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8274564743041992,0.4108010530471802,0.3730890452861786,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9665072560310364,0.6476231813430786,0.6149154305458069,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9654066562652588,0.6460136771202087,0.4526339173316955,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8491219878196716,0.4468261301517486,0.42652228474617,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6965010166168213,0.2406594306230545,1.1033656597137451,284.90380859375,284.95001220703125,299.9046630859375,293.0189819335937,297.9498596191406,296.1936950683594,284.9049072265625,1.0,0.6756871342658997,0.3711499273777008,0.3711499273777008,1.0,1.0,-3.567560911178589,0.9932595491409302,2.574301481246948,0.1913399249315261,0.8624744415283203,0.8624744415283203,0.0,211.8037872314453,218.0,61622.6796875,0.0,3879.862060546875,1.0,278.8575439453125,282.9525756835937,296.0384826660156,300.020751953125,293.1499938964844,293.1499938964844,279.1499938964844,38512.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371737837791444,1.0,0.0,0.0,3.5952937602996826,3.5953176021575928,8.625058285360865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.15625,0.0,1491.66943359375,1895.4371337890625,0.0,3746.71533203125,0.8951268792152405,1.0,0.0,3.0,1.0,0.0
