time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8247935175895691,0.4108157753944397,0.37294602394104,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.96293044090271,0.64718097448349,0.6143200397491455,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9630662798881532,0.6480823159217834,0.4539216756820678,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8466452360153198,0.4473374783992767,0.4268966615200043,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6942102313041687,0.2408679127693176,1.1041693687438965,285.0044250488281,284.95001220703125,299.89910888671875,293.0436706542969,297.947998046875,296.1952819824219,285.0032043457031,1.0,0.6773411631584167,0.3704928755760193,0.3704928755760193,1.0,1.0,-3.569629669189453,0.991880178451538,2.577749490737915,0.1895058155059814,0.9542836546897888,0.9542836546897888,0.0,214.4968414306641,221.0,61011.0234375,0.0,3901.58056640625,1.0,279.142822265625,283.073486328125,296.0196228027344,299.89306640625,293.1499938964844,293.1499938964844,278.8500061035156,33355.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288333654403688,1.0,0.0,0.0,3.711297035217285,3.7113211154937744,9.190617902277154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.5087890625,0.0,1582.32275390625,1895.4371337890625,0.0,3670.443359375,0.9169922471046448,1.0,0.0,3.0,1.0,0.0
17855520,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8247935175895691,0.4108157753944397,0.37294602394104,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.96293044090271,0.64718097448349,0.6143200397491455,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9630662798881532,0.6480823159217834,0.4539216756820678,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8466452360153198,0.4473374783992767,0.4268966615200043,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6942102313041687,0.2408679127693176,1.1041693687438965,285.0044250488281,284.95001220703125,299.89910888671875,293.0436706542969,297.947998046875,296.1952819824219,285.0032043457031,1.0,0.6773411631584167,0.3704928755760193,0.3704928755760193,1.0,1.0,-3.569629669189453,0.991880178451538,2.577749490737915,0.1895058155059814,0.9542836546897888,0.9542836546897888,0.0,214.4968414306641,221.0,61011.0234375,0.0,3901.58056640625,1.0,279.142822265625,283.073486328125,296.0196228027344,299.89306640625,293.1499938964844,293.1499938964844,278.8500061035156,33355.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288333654403688,1.0,0.0,0.0,3.711297035217285,3.7113211154937744,9.190617902277154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.5087890625,0.0,1582.32275390625,1895.4371337890625,0.0,3670.443359375,0.9169922471046448,1.0,0.0,3.0,1.0,0.0
17855580,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8212213516235352,0.4097715020179748,0.372404396533966,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9582180380821228,0.6456443071365356,0.6133177876472473,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.959550678730011,0.6488445997238159,0.4547889530658722,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8433622121810913,0.4470818936824798,0.4270123839378357,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6912158727645874,0.2406667619943618,1.104538083076477,284.90289306640625,284.95001220703125,299.8910522460937,293.0653381347656,297.9390869140625,296.1882019042969,284.9040222167969,1.0,0.6789569854736328,0.3698358535766601,0.3698358535766601,1.0,1.0,-3.569408893585205,0.9897521734237672,2.5796566009521484,0.1876600533723831,0.8633769154548645,0.8633769154548645,0.0,217.81483459472656,224.0,61748.921875,0.0,3921.24951171875,1.0,278.85748291015625,282.9526672363281,296.0853576660156,300.0780944824219,293.1499938964844,293.1499938964844,279.1499938964844,38561.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936592936515808,1.0,0.0,0.0,3.6024646759033203,3.6024885177612305,8.659498575980251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.9755859375,0.0,1499.84228515625,1895.4371337890625,0.0,3741.42041015625,0.8967480063438416,1.0,0.0,3.0,1.0,0.0
17855640,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8212213516235352,0.4097715020179748,0.372404396533966,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9582180380821228,0.6456443071365356,0.6133177876472473,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.959550678730011,0.6488445997238159,0.4547889530658722,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8433622121810913,0.4470818936824798,0.4270123839378357,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6912158727645874,0.2406667619943618,1.104538083076477,284.90289306640625,284.95001220703125,299.8910522460937,293.0653381347656,297.9390869140625,296.1882019042969,284.9040222167969,1.0,0.6789569854736328,0.3698358535766601,0.3698358535766601,1.0,1.0,-3.569408893585205,0.9897521734237672,2.5796566009521484,0.1876600533723831,0.8633769154548645,0.8633769154548645,0.0,217.81483459472656,224.0,61748.921875,0.0,3921.24951171875,1.0,278.85748291015625,282.9526672363281,296.0853576660156,300.0780944824219,293.1499938964844,293.1499938964844,279.1499938964844,38561.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936592936515808,1.0,0.0,0.0,3.6024646759033203,3.6024885177612305,8.659498575980251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.9755859375,0.0,1499.84228515625,1895.4371337890625,0.0,3741.42041015625,0.8967480063438416,1.0,0.0,3.0,1.0,0.0
17855700,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8195324540138245,0.4096877872943878,0.3721381723880768,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9559348225593568,0.6453038454055786,0.6127921342849731,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.95790034532547,0.6497400999069214,0.4552279412746429,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8418117761611938,0.4472392499446869,0.4270325303077698,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6897692084312439,0.2407083064317703,1.104513168334961,285.0156555175781,284.95001220703125,299.88604736328125,293.074951171875,297.9369506835937,296.18817138671875,285.0167541503906,1.0,0.679699718952179,0.3695073127746582,0.3695073127746582,1.0,1.0,-3.568971633911133,0.988589346408844,2.5803823471069336,0.1865622848272323,0.942249596118927,0.942249596118927,0.0,219.37747192382807,224.0,60926.0078125,0.0,3929.67041015625,1.0,279.1005859375,283.0824584960937,296.0428771972656,299.8778076171875,293.1499938964844,293.1499938964844,279.1499938964844,34101.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305610060691832,1.0,0.0,0.0,3.651280879974365,3.651304483413696,8.895774499251274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.8134765625,0.0,1520.3851318359375,1895.4371337890625,0.0,3686.2822265625,0.905768871307373,1.0,0.0,3.0,1.0,0.0
17855760,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8185499310493469,0.4097338318824768,0.3722153007984161,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9544739723205566,0.6451199054718018,0.6126473546028137,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.957085907459259,0.6507533192634583,0.4559674859046936,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8409238457679749,0.4475246369838714,0.4273239374160766,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6889408230781555,0.2408488690853119,1.1052327156066897,285.00421142578125,284.95001220703125,299.8803405761719,293.0837097167969,297.9356994628906,296.1895751953125,285.0029602050781,1.0,0.6805736422538757,0.3691901266574859,0.3691901266574859,1.0,1.0,-3.570993661880493,0.9882504343986512,2.5827431678771973,0.1857827007770538,0.9551178216934204,0.9551178216934204,0.0,220.5723876953125,227.0,61106.234375,0.0,3942.1533203125,1.0,279.1429748535156,283.07452392578125,296.0601806640625,299.94207763671875,293.1499938964844,293.1499938964844,278.8500061035156,33390.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284085631370544,1.0,0.0,0.0,3.716355085372925,3.716379165649414,9.21568641842896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.1318359375,0.0,1588.374267578125,1895.4371337890625,0.0,3666.54541015625,0.9181960225105286,1.0,0.0,3.0,1.0,0.0
17855820,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.815009593963623,0.4086422324180603,0.3716349303722381,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9496567845344543,0.643505871295929,0.6115760207176208,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9534946084022522,0.6513299942016602,0.4567157328128814,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8377588987350464,0.4472017288208008,0.427379846572876,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6860335469245911,0.2406244724988937,1.105507731437683,284.9022216796875,284.95001220703125,299.8667297363281,293.09844970703125,297.9252624511719,296.18243408203125,284.9033508300781,1.0,0.6821384429931641,0.3685556948184967,0.3685556948184967,1.0,1.0,-3.570315361022949,0.9860435724258424,2.5842716693878174,0.1839329302310943,0.8634975552558899,0.8634975552558899,0.0,223.9183959960937,230.0,61819.19140625,0.0,3960.8203125,1.0,278.8574523925781,282.9535217285156,296.1190795898437,300.118896484375,293.1499938964844,293.1499938964844,279.1499938964844,38612.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936281442642212,1.0,0.0,0.0,3.605767011642456,3.605791091918945,8.675382332512527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.423828125,0.0,1503.824951171875,1895.4371337890625,0.0,3738.5791015625,0.8975180387496948,1.0,0.0,3.0,1.0,0.0
17855880,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.815009593963623,0.4086422324180603,0.3716349303722381,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9496567845344543,0.643505871295929,0.6115760207176208,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9534946084022522,0.6513299942016602,0.4567157328128814,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8377588987350464,0.4472017288208008,0.427379846572876,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6860335469245911,0.2406244724988937,1.105507731437683,284.9022216796875,284.95001220703125,299.8667297363281,293.09844970703125,297.9252624511719,296.18243408203125,284.9033508300781,1.0,0.6821384429931641,0.3685556948184967,0.3685556948184967,1.0,1.0,-3.570315361022949,0.9860435724258424,2.5842716693878174,0.1839329302310943,0.8634975552558899,0.8634975552558899,0.0,223.9183959960937,230.0,61819.19140625,0.0,3960.8203125,1.0,278.8574523925781,282.9535217285156,296.1190795898437,300.118896484375,293.1499938964844,293.1499938964844,279.1499938964844,38612.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936281442642212,1.0,0.0,0.0,3.605767011642456,3.605791091918945,8.675382332512527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.423828125,0.0,1503.824951171875,1895.4371337890625,0.0,3738.5791015625,0.8975180387496948,1.0,0.0,3.0,1.0,0.0
17855940,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8123451471328735,0.4085532128810882,0.3714090585708618,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.945853590965271,0.6428989171981812,0.6108385324478149,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9509676098823548,0.6530409455299377,0.4577660858631134,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.835407018661499,0.4475762844085693,0.4276342391967773,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6838333606719971,0.2407848834991455,1.1061228513717651,285.00323486328125,284.95001220703125,299.8500061035156,293.1093444824219,297.9200134277344,296.1835327148437,285.0024108886719,1.0,0.6836973428726196,0.3679212927818298,0.3679212927818298,1.0,1.0,-3.5714569091796875,0.9844332933425904,2.587023496627808,0.1820212453603744,0.9545947313308716,0.9545947313308716,0.0,226.6869201660156,233.0,61145.19921875,0.0,3980.67041015625,1.0,279.1420593261719,283.0756530761719,296.0875549316406,299.9745788574219,293.1499938964844,293.1499938964844,278.8500061035156,33506.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283230900764464,1.0,0.0,0.0,3.716148853302002,3.716172933578491,9.214663805323652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.7177734375,0.0,1589.01953125,1895.4371337890625,0.0,3665.76123046875,0.9184678792953492,1.0,0.0,3.0,1.0,0.0
17856000,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8123451471328735,0.4085532128810882,0.3714090585708618,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.945853590965271,0.6428989171981812,0.6108385324478149,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9509676098823548,0.6530409455299377,0.4577660858631134,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.835407018661499,0.4475762844085693,0.4276342391967773,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6838333606719971,0.2407848834991455,1.1061228513717651,285.00323486328125,284.95001220703125,299.8500061035156,293.1093444824219,297.9200134277344,296.1835327148437,285.0024108886719,1.0,0.6836973428726196,0.3679212927818298,0.3679212927818298,1.0,1.0,-3.5714569091796875,0.9844332933425904,2.587023496627808,0.1820212453603744,0.9545947313308716,0.9545947313308716,0.0,226.6869201660156,233.0,61145.19921875,0.0,3980.67041015625,1.0,279.1420593261719,283.0756530761719,296.0875549316406,299.9745788574219,293.1499938964844,293.1499938964844,278.8500061035156,33506.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283230900764464,1.0,0.0,0.0,3.716148853302002,3.716172933578491,9.214663805323652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.7177734375,0.0,1589.01953125,1895.4371337890625,0.0,3665.76123046875,0.9184678792953492,1.0,0.0,3.0,1.0,0.0
17856060,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.808767557144165,0.4074119627475738,0.3707780241966247,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9409813284873962,0.6412057280540466,0.6096855401992798,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9472990036010742,0.6534098982810974,0.4583669304847717,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8323410153388977,0.4471830427646637,0.4276205599308014,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6810160279273987,0.2405385971069336,1.1062941551208496,284.9017944335937,284.95001220703125,299.8315124511719,293.1181640625,297.9082336425781,296.1763916015625,284.9029235839844,1.0,0.6851961612701416,0.3673000633716583,0.3673000633716583,1.0,1.0,-3.570233106613159,0.9820898175239564,2.588143348693848,0.1801306903362274,0.8628527522087097,0.8628527522087097,0.0,230.05015563964844,236.0,61831.41015625,0.0,3998.02880859375,1.0,278.8574523925781,282.9552001953125,296.1385803222656,300.1413879394531,293.1499938964844,293.1499938964844,279.1499938964844,38663.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361321330070496,1.0,0.0,0.0,3.604989767074585,3.605013608932495,8.671642035551486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.015625,0.0,1503.3529052734375,1895.4371337890625,0.0,3737.217041015625,0.8973932862281799,1.0,0.0,3.0,1.0,0.0
17856120,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.808767557144165,0.4074119627475738,0.3707780241966247,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9409813284873962,0.6412057280540466,0.6096855401992798,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9472990036010742,0.6534098982810974,0.4583669304847717,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8323410153388977,0.4471830427646637,0.4276205599308014,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6810160279273987,0.2405385971069336,1.1062941551208496,284.9017944335937,284.95001220703125,299.8315124511719,293.1181640625,297.9082336425781,296.1763916015625,284.9029235839844,1.0,0.6851961612701416,0.3673000633716583,0.3673000633716583,1.0,1.0,-3.570233106613159,0.9820898175239564,2.588143348693848,0.1801306903362274,0.8628527522087097,0.8628527522087097,0.0,230.05015563964844,236.0,61831.41015625,0.0,3998.02880859375,1.0,278.8574523925781,282.9552001953125,296.1385803222656,300.1413879394531,293.1499938964844,293.1499938964844,279.1499938964844,38663.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361321330070496,1.0,0.0,0.0,3.604989767074585,3.605013608932495,8.671642035551486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.015625,0.0,1503.3529052734375,1895.4371337890625,0.0,3737.217041015625,0.8973932862281799,1.0,0.0,3.0,1.0,0.0
17856180,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8060563206672668,0.4072720408439636,0.3705087304115295,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.937166392803192,0.6405190825462341,0.6088759303092957,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9447183609008788,0.6549226641654968,0.4592792093753814,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8300614356994629,0.4474882483482361,0.4278115928173065,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.678894579410553,0.240679457783699,1.1068265438079834,285.00262451171875,284.95001220703125,299.8127136230469,293.1268310546875,297.90234375,296.17730712890625,285.0018005371094,1.0,0.6866896748542786,0.3666788339614868,0.3666788339614868,1.0,1.0,-3.5708937644958496,0.9803633093833924,2.5905303955078125,0.1781959682703018,0.9534700512886048,0.9534700512886048,0.0,232.8211975097656,239.0,61142.72265625,0.0,4016.66064453125,1.0,279.1420593261719,283.077392578125,296.1040344238281,299.9918518066406,293.1499938964844,293.1499938964844,278.8500061035156,33538.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279699325561525,1.0,0.0,0.0,3.714340925216675,3.714365243911743,9.205700166603492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.16015625,0.0,1587.192138671875,1895.4371337890625,0.0,3662.519775390625,0.9180828332901,1.0,0.0,3.0,1.0,0.0
17856240,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8060563206672668,0.4072720408439636,0.3705087304115295,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.937166392803192,0.6405190825462341,0.6088759303092957,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9447183609008788,0.6549226641654968,0.4592792093753814,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8300614356994629,0.4474882483482361,0.4278115928173065,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.678894579410553,0.240679457783699,1.1068265438079834,285.00262451171875,284.95001220703125,299.8127136230469,293.1268310546875,297.90234375,296.17730712890625,285.0018005371094,1.0,0.6866896748542786,0.3666788339614868,0.3666788339614868,1.0,1.0,-3.5708937644958496,0.9803633093833924,2.5905303955078125,0.1781959682703018,0.9534700512886048,0.9534700512886048,0.0,232.8211975097656,239.0,61142.72265625,0.0,4016.66064453125,1.0,279.1420593261719,283.077392578125,296.1040344238281,299.9918518066406,293.1499938964844,293.1499938964844,278.8500061035156,33538.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279699325561525,1.0,0.0,0.0,3.714340925216675,3.714365243911743,9.205700166603492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.16015625,0.0,1587.192138671875,1895.4371337890625,0.0,3662.519775390625,0.9180828332901,1.0,0.0,3.0,1.0,0.0
17856300,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8046198487281799,0.40675088763237,0.370361715555191,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.935184895992279,0.6397252082824707,0.6084765195846558,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9433197975158693,0.6550962924957275,0.4596940577030182,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8288869261741638,0.4473316073417663,0.42792609333992,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6778321266174316,0.2406011074781417,1.1072803735733032,284.87664794921875,284.95001220703125,299.8031921386719,293.1311340332031,297.89697265625,296.1745300292969,284.8749084472656,1.0,0.6874831318855286,0.3663682043552398,0.3663682043552398,1.0,1.0,-3.5714263916015625,0.9795576930046082,2.5918688774108887,0.1773801445960998,0.8661403656005859,0.8661403656005859,0.0,234.30206298828125,239.0,62099.32421875,0.0,4027.07275390625,1.0,278.896240234375,282.9339904785156,296.161376953125,300.2170715332031,293.1499938964844,293.1499938964844,278.8500061035156,37656.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933854341506958,1.0,0.0,0.0,3.68079686164856,3.680821418762207,9.040177815222704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.32421875,0.0,1580.2044677734375,1895.4371337890625,0.0,3716.419189453125,0.9112483859062196,1.0,0.0,3.0,1.0,0.0
17856360,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8024411201477051,0.406084805727005,0.3698380589485168,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9323399662971495,0.6387544274330139,0.6076563000679016,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.941031575202942,0.6550967693328857,0.4597480595111847,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8270988464355469,0.4470272064208984,0.4277355074882507,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6761940121650696,0.2404157668352127,1.1069227457046509,284.9022216796875,284.95001220703125,299.79364013671875,293.1354064941406,297.8905944824219,296.1703491210937,284.9035949707031,1.0,0.6881240606307983,0.3660788536071777,0.3660788536071777,1.0,1.0,-3.5692179203033447,0.977937638759613,2.591280221939087,0.176315352320671,0.8622692823410034,0.8622692823410034,0.0,236.17919921875,242.0,61810.7890625,0.0,4032.79931640625,1.0,278.8573913574219,282.9583435058594,296.15509033203125,300.15704345703125,293.1499938964844,293.1499938964844,279.1499938964844,38734.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935569941997528,1.0,0.0,0.0,3.600794553756714,3.600818395614624,8.651471148368728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.40625,0.0,1499.292724609375,1895.4371337890625,0.0,3732.08740234375,0.8966051936149597,1.0,0.0,3.0,1.0,0.0
17856420,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7997461557388306,0.405894011259079,0.3695238530635834,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9285683035850524,0.6379927396774292,0.6067773699760437,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9384162425994872,0.6564239263534546,0.4605288505554199,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8248735666275024,0.4472632706165313,0.4278623461723327,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6741533875465393,0.2405396997928619,1.1073824167251587,285.0022277832031,284.95001220703125,299.7742919921875,293.143798828125,297.8845520019531,296.171142578125,285.0014038085937,1.0,0.6895545721054077,0.3655002117156982,0.3655002117156982,1.0,1.0,-3.56941819190979,0.9761946797370912,2.5932233333587646,0.1744582653045654,0.9523016810417176,0.9523016810417176,0.0,238.9506072998047,245.0,61126.1640625,0.0,4050.238037109375,1.0,279.1420288085937,283.07958984375,296.12060546875,300.0076904296875,293.1499938964844,293.1499938964844,278.8500061035156,33548.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273334741592408,1.0,0.0,0.0,3.711219787597656,3.7112438678741455,9.190234777634032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.755859375,0.0,1583.700439453125,1895.4371337890625,0.0,3656.67578125,0.91738623380661,1.0,0.0,3.0,1.0,0.0
17856480,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7997461557388306,0.405894011259079,0.3695238530635834,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9285683035850524,0.6379927396774292,0.6067773699760437,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9384162425994872,0.6564239263534546,0.4605288505554199,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8248735666275024,0.4472632706165313,0.4278623461723327,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6741533875465393,0.2405396997928619,1.1073824167251587,285.0022277832031,284.95001220703125,299.7742919921875,293.143798828125,297.8845520019531,296.171142578125,285.0014038085937,1.0,0.6895545721054077,0.3655002117156982,0.3655002117156982,1.0,1.0,-3.56941819190979,0.9761946797370912,2.5932233333587646,0.1744582653045654,0.9523016810417176,0.9523016810417176,0.0,238.9506072998047,245.0,61126.1640625,0.0,4050.238037109375,1.0,279.1420288085937,283.07958984375,296.12060546875,300.0076904296875,293.1499938964844,293.1499938964844,278.8500061035156,33548.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273334741592408,1.0,0.0,0.0,3.711219787597656,3.7112438678741455,9.190234777634032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.755859375,0.0,1583.700439453125,1895.4371337890625,0.0,3656.67578125,0.91738623380661,1.0,0.0,3.0,1.0,0.0
17856540,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7962157726287842,0.4046595394611358,0.3688080012798309,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.923848032951355,0.636159360408783,0.6054890155792236,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9347251653671264,0.6564145088195801,0.4608696401119232,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8219782710075378,0.4467335045337677,0.4277198910713196,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6715605854988098,0.240259513258934,1.107401967048645,284.9021301269531,284.95001220703125,299.7547302246094,293.15203857421875,297.8729553222656,296.1644897460937,284.9032287597656,1.0,0.6909265518188477,0.3649215400218963,0.3649215400218963,1.0,1.0,-3.567279100418091,0.9736918210983276,2.5935873985290527,0.1725949943065643,0.8612571358680725,0.8612571358680725,0.0,242.3081817626953,248.0,61792.4296875,0.0,4065.145751953125,1.0,278.8575134277344,282.9606628417969,296.1712951660156,300.1722106933594,293.1499938964844,293.1499938964844,279.1499938964844,38694.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348880052566528,1.0,0.0,0.0,3.597968816757202,3.5979928970336914,8.637898645247333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.765625,0.0,1495.9200439453125,1895.4371337890625,0.0,3725.86181640625,0.8958677053451538,1.0,0.0,3.0,1.0,0.0
17856600,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7962157726287842,0.4046595394611358,0.3688080012798309,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.923848032951355,0.636159360408783,0.6054890155792236,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9347251653671264,0.6564145088195801,0.4608696401119232,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8219782710075378,0.4467335045337677,0.4277198910713196,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6715605854988098,0.240259513258934,1.107401967048645,284.9021301269531,284.95001220703125,299.7547302246094,293.15203857421875,297.8729553222656,296.1644897460937,284.9032287597656,1.0,0.6909265518188477,0.3649215400218963,0.3649215400218963,1.0,1.0,-3.567279100418091,0.9736918210983276,2.5935873985290527,0.1725949943065643,0.8612571358680725,0.8612571358680725,0.0,242.3081817626953,248.0,61792.4296875,0.0,4065.145751953125,1.0,278.8575134277344,282.9606628417969,296.1712951660156,300.1722106933594,293.1499938964844,293.1499938964844,279.1499938964844,38694.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348880052566528,1.0,0.0,0.0,3.597968816757202,3.5979928970336914,8.637898645247333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.765625,0.0,1495.9200439453125,1895.4371337890625,0.0,3725.86181640625,0.8958677053451538,1.0,0.0,3.0,1.0,0.0
17856660,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7935875654220581,0.404417484998703,0.3684523403644562,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9201899766921996,0.6353254914283752,0.6045475006103516,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.932104468345642,0.6575655937194824,0.461529403924942,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8197911381721497,0.4469000399112701,0.4277846813201904,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6696047782897949,0.2403672486543655,1.1077977418899536,285.0018615722656,284.95001220703125,299.73492431640625,293.1600952148437,297.866943359375,296.1652526855469,285.00103759765625,1.0,0.6922971606254578,0.3643962144851684,0.3643962144851684,1.0,1.0,-3.5670573711395264,0.9719744324684144,2.595082998275757,0.1708520203828811,0.9509528875350952,0.9509528875350952,0.0,245.0749053955078,251.0,61098.4765625,0.0,4081.447265625,1.0,279.1419982910156,283.0820617675781,296.1368103027344,300.0224914550781,293.1499938964844,293.1499938964844,278.8500061035156,33554.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266432523727416,1.0,0.0,0.0,3.707185506820679,3.707209587097168,9.170265116154042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.7978515625,0.0,1579.14208984375,1895.4371337890625,0.0,3650.335205078125,0.9164803624153136,1.0,0.0,3.0,1.0,0.0
17856720,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7935875654220581,0.404417484998703,0.3684523403644562,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9201899766921996,0.6353254914283752,0.6045475006103516,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.932104468345642,0.6575655937194824,0.461529403924942,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8197911381721497,0.4469000399112701,0.4277846813201904,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6696047782897949,0.2403672486543655,1.1077977418899536,285.0018615722656,284.95001220703125,299.73492431640625,293.1600952148437,297.866943359375,296.1652526855469,285.00103759765625,1.0,0.6922971606254578,0.3643962144851684,0.3643962144851684,1.0,1.0,-3.5670573711395264,0.9719744324684144,2.595082998275757,0.1708520203828811,0.9509528875350952,0.9509528875350952,0.0,245.0749053955078,251.0,61098.4765625,0.0,4081.447265625,1.0,279.1419982910156,283.0820617675781,296.1368103027344,300.0224914550781,293.1499938964844,293.1499938964844,278.8500061035156,33554.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266432523727416,1.0,0.0,0.0,3.707185506820679,3.707209587097168,9.170265116154042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.7978515625,0.0,1579.14208984375,1895.4371337890625,0.0,3650.335205078125,0.9164803624153136,1.0,0.0,3.0,1.0,0.0
17856780,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7901516556739807,0.4031379222869873,0.36769500374794,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9156668186187744,0.6334288716316223,0.6031973958015442,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9284457564353944,0.6573835611343384,0.4617519974708557,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8169375658035278,0.4463035464286804,0.4275788366794586,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6671221852302551,0.2400724589824676,1.1077511310577393,284.90240478515625,284.95001220703125,299.7149353027344,293.1679077148437,297.8556823730469,296.1590270996094,284.9034729003906,1.0,0.6936103701591492,0.3638708889484405,0.3638708889484405,1.0,1.0,-3.5644960403442383,0.9695045351982116,2.594991445541382,0.1691092997789383,0.8603023886680603,0.8603023886680603,0.0,248.42762756347656,254.0,61757.40234375,0.0,4095.1923828125,1.0,278.8575439453125,282.9638977050781,296.18707275390625,300.1861267089844,293.1499938964844,293.1499938964844,279.1499938964844,38700.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341782927513124,1.0,0.0,0.0,3.593177795410156,3.5932016372680664,8.614908892923268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.9990234375,0.0,1490.7557373046875,1895.4371337890625,0.0,3719.379150390625,0.8948140740394592,1.0,0.0,3.0,1.0,0.0
17856840,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7901516556739807,0.4031379222869873,0.36769500374794,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9156668186187744,0.6334288716316223,0.6031973958015442,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9284457564353944,0.6573835611343384,0.4617519974708557,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8169375658035278,0.4463035464286804,0.4275788366794586,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6671221852302551,0.2400724589824676,1.1077511310577393,284.90240478515625,284.95001220703125,299.7149353027344,293.1679077148437,297.8556823730469,296.1590270996094,284.9034729003906,1.0,0.6936103701591492,0.3638708889484405,0.3638708889484405,1.0,1.0,-3.5644960403442383,0.9695045351982116,2.594991445541382,0.1691092997789383,0.8603023886680603,0.8603023886680603,0.0,248.42762756347656,254.0,61757.40234375,0.0,4095.1923828125,1.0,278.8575439453125,282.9638977050781,296.18707275390625,300.1861267089844,293.1499938964844,293.1499938964844,279.1499938964844,38700.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341782927513124,1.0,0.0,0.0,3.593177795410156,3.5932016372680664,8.614908892923268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.9990234375,0.0,1490.7557373046875,1895.4371337890625,0.0,3719.379150390625,0.8948140740394592,1.0,0.0,3.0,1.0,0.0
17856900,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7885412573814392,0.4029298722743988,0.3673251569271087,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.913554072380066,0.6329042911529541,0.6025082468986511,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9267480373382568,0.657810628414154,0.4618654251098633,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8155751824378967,0.4462920427322387,0.4274444580078125,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6659315824508667,0.2400705367326736,1.107542872428894,285.0140991210937,284.95001220703125,299.7048645019531,293.1717529296875,297.8521423339844,296.1587829589844,285.0150756835937,1.0,0.6942028403282166,0.3636082410812378,0.3636082410812378,1.0,1.0,-3.562939405441284,0.9681885838508606,2.5947506427764893,0.1680762320756912,0.9381393790245056,0.9381393790245056,0.0,249.992919921875,254.0,60914.01953125,0.0,4100.67431640625,1.0,279.100341796875,283.0929260253906,296.1390686035156,299.9782409667969,293.1499938964844,293.1499938964844,279.1499938964844,34178.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280979037284852,1.0,0.0,0.0,3.640971183776856,3.6409947872161865,8.845609613672423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.44921875,0.0,1509.5501708984375,1895.4371337890625,0.0,3663.69384765625,0.903529942035675,1.0,0.0,3.0,1.0,0.0
17856960,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7875767350196838,0.4028465449810028,0.3672910332679748,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9121774435043336,0.6325276494026184,0.6021890044212341,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9258241653442384,0.6583691239356995,0.4622893631458282,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8147515058517456,0.4464022815227508,0.4275771975517273,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6652386784553528,0.2401653081178665,1.108075737953186,285.00146484375,284.95001220703125,299.6947631835937,293.175537109375,297.849609375,296.1598205566406,285.0002136230469,1.0,0.6949228644371033,0.363358587026596,0.363358587026596,1.0,1.0,-3.5638225078582764,0.967686414718628,2.5961360931396484,0.1673585623502731,0.9494752883911132,0.9494752883911132,0.0,251.1983337402344,257.0,61064.4453125,0.0,4110.32421875,1.0,279.14288330078125,283.0844421386719,296.15142822265625,300.03546142578125,293.1499938964844,293.1499938964844,278.8500061035156,33489.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258877038955688,1.0,0.0,0.0,3.7043302059173584,3.704354286193848,9.156145210909016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.673828125,0.0,1575.393798828125,1895.4371337890625,0.0,3643.39111328125,0.9155455231666564,1.0,0.0,3.0,1.0,0.0
17857020,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7842523455619812,0.4015236496925354,0.3665015399456024,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9079635739326476,0.6305723786354065,0.6007896661758423,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9222504496574402,0.6580275297164917,0.4624097645282745,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8119180202484131,0.4457415640354156,0.4273155927658081,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6628742218017578,0.2398577332496643,1.107983112335205,284.903076171875,284.95001220703125,299.6744384765625,293.1828918457031,297.8387145996094,296.15411376953125,284.904296875,1.0,0.6961832046508789,0.3628592789173126,0.3628592789173126,1.0,1.0,-3.560918092727661,0.9651899933815002,2.5957281589508057,0.1656635999679565,0.8594597578048706,0.8594597578048706,0.0,254.5370635986328,260.0,61708.94921875,0.0,4123.05126953125,1.0,278.8573608398437,282.9678649902344,296.2021484375,300.198486328125,293.1499938964844,293.1499938964844,279.1499938964844,38734.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334664940834044,1.0,0.0,0.0,3.586719512939453,3.586743354797364,8.583968451603141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.404296875,0.0,1484.00537109375,1895.4371337890625,0.0,3712.873779296875,0.893497884273529,1.0,0.0,3.0,1.0,0.0
17857080,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7842523455619812,0.4015236496925354,0.3665015399456024,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9079635739326476,0.6305723786354065,0.6007896661758423,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9222504496574402,0.6580275297164917,0.4624097645282745,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8119180202484131,0.4457415640354156,0.4273155927658081,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6628742218017578,0.2398577332496643,1.107983112335205,284.903076171875,284.95001220703125,299.6744384765625,293.1828918457031,297.8387145996094,296.15411376953125,284.904296875,1.0,0.6961832046508789,0.3628592789173126,0.3628592789173126,1.0,1.0,-3.560918092727661,0.9651899933815002,2.5957281589508057,0.1656635999679565,0.8594597578048706,0.8594597578048706,0.0,254.5370635986328,260.0,61708.94921875,0.0,4123.05126953125,1.0,278.8573608398437,282.9678649902344,296.2021484375,300.198486328125,293.1499938964844,293.1499938964844,279.1499938964844,38734.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334664940834044,1.0,0.0,0.0,3.586719512939453,3.586743354797364,8.583968451603141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.404296875,0.0,1484.00537109375,1895.4371337890625,0.0,3712.873779296875,0.893497884273529,1.0,0.0,3.0,1.0,0.0
17857140,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7817559838294983,0.401185393333435,0.3660630583763122,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9047515392303468,0.6296095252037048,0.5997316837310791,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9196881055831908,0.6588684916496277,0.4628489315509796,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8097251653671265,0.4457762837409973,0.4272591769695282,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6610784530639648,0.2399381846189499,1.108265995979309,285.0009155273437,284.95001220703125,299.65399169921875,293.19000244140625,297.8326721191406,296.15496826171875,285.00006103515625,1.0,0.6974456310272217,0.3623599708080292,0.3623599708080292,1.0,1.0,-3.559909582138061,0.9633086919784546,2.5966010093688965,0.1639222800731659,0.9477562308311462,0.9477562308311462,0.0,257.2982788085937,263.0,61019.15625,0.0,4137.22607421875,1.0,279.14190673828125,283.0874328613281,296.1667785644531,300.0482482910156,293.1499938964844,293.1499938964844,278.8500061035156,33561.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252261519432068,1.0,0.0,0.0,3.6972196102142334,3.697243690490722,9.121028483605188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.0546875,0.0,1567.8577880859375,1895.4371337890625,0.0,3637.307861328125,0.9142361879348756,1.0,0.0,3.0,1.0,0.0
17857200,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7817559838294983,0.401185393333435,0.3660630583763122,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9047515392303468,0.6296095252037048,0.5997316837310791,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9196881055831908,0.6588684916496277,0.4628489315509796,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8097251653671265,0.4457762837409973,0.4272591769695282,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6610784530639648,0.2399381846189499,1.108265995979309,285.0009155273437,284.95001220703125,299.65399169921875,293.19000244140625,297.8326721191406,296.15496826171875,285.00006103515625,1.0,0.6974456310272217,0.3623599708080292,0.3623599708080292,1.0,1.0,-3.559909582138061,0.9633086919784546,2.5966010093688965,0.1639222800731659,0.9477562308311462,0.9477562308311462,0.0,257.2982788085937,263.0,61019.15625,0.0,4137.22607421875,1.0,279.14190673828125,283.0874328613281,296.1667785644531,300.0482482910156,293.1499938964844,293.1499938964844,278.8500061035156,33561.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252261519432068,1.0,0.0,0.0,3.6972196102142334,3.697243690490722,9.121028483605188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.0546875,0.0,1567.8577880859375,1895.4371337890625,0.0,3637.307861328125,0.9142361879348756,1.0,0.0,3.0,1.0,0.0
17857260,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7798148393630981,0.4002803862094879,0.3656399548053741,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.902395248413086,0.6282827258110046,0.5989062190055847,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9176300764083862,0.6585562229156494,0.4629961252212524,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8080124855041504,0.4453150033950805,0.4271546602249145,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6597317457199097,0.2397478371858596,1.1084728240966797,284.88037109375,284.95001220703125,299.6402282714844,293.1946105957031,297.8258056640625,296.1517333984375,284.8833923339844,1.0,0.6983143091201782,0.3620360791683197,0.3620360791683197,1.0,1.0,-3.5587174892425537,0.9619069695472716,2.5968105792999268,0.1629204303026199,0.8554477691650391,0.8554477691650391,0.0,259.4029846191406,263.0,61780.265625,0.0,4146.896484375,1.0,278.8748779296875,282.9523620605469,296.2257080078125,300.2520446777344,293.1499938964844,293.1499938964844,278.8500061035156,39159.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93224036693573,1.0,0.0,0.0,3.6177420616149902,3.61776614189148,8.733100571589603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.8876953125,0.0,1521.00439453125,1895.4371337890625,0.0,3701.659423828125,0.8994008302688599,1.0,0.0,3.0,1.0,0.0
