time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7785235047340393,0.3998245894908905,0.3652318716049194,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9009069204330444,0.62760329246521,0.5982754230499268,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9162129759788512,0.6583698987960815,0.4628651440143585,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8068562150001526,0.4450561106204986,0.426936000585556,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.658814549446106,0.2396233826875686,1.1081188917160034,284.9035339355469,284.95001220703125,299.6334228515625,293.19683837890625,297.8222045898437,296.14990234375,284.9048767089844,1.0,0.6986554265022278,0.3618758916854858,0.3618758916854858,1.0,1.0,-3.556621551513672,0.9607383608818054,2.5958831310272217,0.1622315049171447,0.8584199547767639,0.8584199547767639,0.0,260.63507080078125,266.0,61654.375,0.0,4148.89697265625,1.0,278.8574523925781,282.9718322753906,296.2161865234375,300.2095947265625,293.1499938964844,293.1499938964844,279.1499938964844,38765.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327489733695984,1.0,0.0,0.0,3.580052614212036,3.580076217651367,8.55208668326668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.1611328125,0.0,1477.02978515625,1895.4371337890625,0.0,3706.312255859375,0.8920984268188477,1.0,0.0,3.0,1.0,0.0
17857380,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.776097297668457,0.3994424045085907,0.3647556006908417,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8978976011276245,0.626583993434906,0.5971666574478149,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9137008190155028,0.6590215563774109,0.4631705284118652,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8046213984489441,0.4450303316116333,0.4268238842487335,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6571059226989746,0.239703357219696,1.108402132987976,285.0003662109375,284.95001220703125,299.6127624511719,293.2033996582031,297.8163146972656,296.15093994140625,284.99951171875,1.0,0.6998720169067383,0.3613918125629425,0.3613918125629425,1.0,1.0,-3.555278778076172,0.9587993621826172,2.5964794158935547,0.1605033129453659,0.945957899093628,0.945957899093628,0.0,263.3931884765625,269.0,60969.6875,0.0,4162.1513671875,1.0,279.1418762207031,283.0903015136719,296.1802673339844,300.0590515136719,293.1499938964844,293.1499938964844,278.8500061035156,33564.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245269894599916,1.0,0.0,0.0,3.6914987564086914,3.6915228366851807,9.092823347600644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.513671875,0.0,1561.3988037109375,1895.4371337890625,0.0,3630.8759765625,0.912947952747345,1.0,0.0,3.0,1.0,0.0
17857440,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.776097297668457,0.3994424045085907,0.3647556006908417,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8978976011276245,0.626583993434906,0.5971666574478149,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9137008190155028,0.6590215563774109,0.4631705284118652,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8046213984489441,0.4450303316116333,0.4268238842487335,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6571059226989746,0.239703357219696,1.108402132987976,285.0003662109375,284.95001220703125,299.6127624511719,293.2033996582031,297.8163146972656,296.15093994140625,284.99951171875,1.0,0.6998720169067383,0.3613918125629425,0.3613918125629425,1.0,1.0,-3.555278778076172,0.9587993621826172,2.5964794158935547,0.1605033129453659,0.945957899093628,0.945957899093628,0.0,263.3931884765625,269.0,60969.6875,0.0,4162.1513671875,1.0,279.1418762207031,283.0903015136719,296.1802673339844,300.0590515136719,293.1499938964844,293.1499938964844,278.8500061035156,33564.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245269894599916,1.0,0.0,0.0,3.6914987564086914,3.6915228366851807,9.092823347600644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.513671875,0.0,1561.3988037109375,1895.4371337890625,0.0,3630.8759765625,0.912947952747345,1.0,0.0,3.0,1.0,0.0
17857500,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7748348712921143,0.3988097310066223,0.3645037412643432,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8963446021080017,0.6256353855133057,0.5966143608093262,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9123846292495728,0.6587826013565063,0.4633028507232666,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8034635782241821,0.4447092711925506,0.4267825186252594,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6562535762786865,0.2395942062139511,1.1087185144424438,284.8760986328125,284.95001220703125,299.6024169921875,293.20654296875,297.811767578125,296.1493225097656,284.8746032714844,1.0,0.7005273699760437,0.3611497581005096,0.3611497581005096,1.0,1.0,-3.554808616638184,0.9578874111175536,2.59692120552063,0.1597899198532104,0.8591975569725037,0.8591975569725037,0.0,264.8693542480469,269.0,61886.62890625,0.0,4169.87890625,1.0,278.89678955078125,282.9493103027344,296.2364501953125,300.2811584472656,293.1499938964844,293.1499938964844,278.8500061035156,37824.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93037348985672,1.0,0.0,0.0,3.65427303314209,3.654297351837158,8.910360520530958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.927734375,0.0,1551.5921630859375,1895.4371337890625,0.0,3684.56396484375,0.9053924083709716,1.0,0.0,3.0,1.0,0.0
17857560,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7729652523994446,0.3980453610420227,0.3638886511325836,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8941755890846252,0.6245306134223938,0.5956616997718811,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9103574752807616,0.6583583950996399,0.4630672335624695,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8017474412918091,0.4442541301250458,0.4264453947544098,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6549509763717651,0.2393874675035476,1.108249306678772,284.9035949707031,284.95001220703125,299.592041015625,293.2096252441406,297.8064270019531,296.1466064453125,284.9048767089844,1.0,0.7010378837585449,0.3609288334846496,0.3609288334846496,1.0,1.0,-3.551671504974365,0.9561934471130372,2.595478057861328,0.1588429808616638,0.8569310903549194,0.8569310903549194,0.0,266.7242736816406,272.0,61593.74609375,0.0,4172.90771484375,1.0,278.85760498046875,282.9753112792969,296.22882080078125,300.21893310546875,293.1499938964844,293.1499938964844,279.1499938964844,38766.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320327639579772,1.0,0.0,0.0,3.573721170425415,3.573745012283325,8.521865311195143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.365234375,0.0,1470.21435546875,1895.4371337890625,0.0,3699.759765625,0.8906539678573608,1.0,0.0,3.0,1.0,0.0
17857620,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.770614504814148,0.3976222574710846,0.3633792400360107,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8912420272827148,0.623460054397583,0.5945088267326355,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9079656600952148,0.6588906645774841,0.463285744190216,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7995477914810181,0.4441728293895721,0.4262832403182983,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6533226370811462,0.2394598424434662,1.1085107326507568,284.9997253417969,284.95001220703125,299.5712890625,293.2155456542969,297.80078125,296.1479187011719,284.9988708496094,1.0,0.7022141218185425,0.3604869544506073,0.3604869544506073,1.0,1.0,-3.550045251846313,0.9542977809906006,2.595747470855713,0.1572191715240478,0.9438107013702391,0.9438107013702391,0.0,269.47735595703125,275.0,60903.51953125,0.0,4185.35595703125,1.0,279.1418151855469,283.0931396484375,296.1923522949219,300.0675048828125,293.1499938964844,293.1499938964844,278.8500061035156,33572.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238112568855286,1.0,0.0,0.0,3.684799671173096,3.684823751449585,9.059851322490432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.4873046875,0.0,1553.897216796875,1895.4371337890625,0.0,3624.28857421875,0.9114444851875304,1.0,0.0,3.0,1.0,0.0
17857680,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.770614504814148,0.3976222574710846,0.3633792400360107,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8912420272827148,0.623460054397583,0.5945088267326355,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9079656600952148,0.6588906645774841,0.463285744190216,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7995477914810181,0.4441728293895721,0.4262832403182983,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6533226370811462,0.2394598424434662,1.1085107326507568,284.9997253417969,284.95001220703125,299.5712890625,293.2155456542969,297.80078125,296.1479187011719,284.9988708496094,1.0,0.7022141218185425,0.3604869544506073,0.3604869544506073,1.0,1.0,-3.550045251846313,0.9542977809906006,2.595747470855713,0.1572191715240478,0.9438107013702391,0.9438107013702391,0.0,269.47735595703125,275.0,60903.51953125,0.0,4185.35595703125,1.0,279.1418151855469,283.0931396484375,296.1923522949219,300.0675048828125,293.1499938964844,293.1499938964844,278.8500061035156,33572.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238112568855286,1.0,0.0,0.0,3.684799671173096,3.684823751449585,9.059851322490432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.4873046875,0.0,1553.897216796875,1895.4371337890625,0.0,3624.28857421875,0.9114444851875304,1.0,0.0,3.0,1.0,0.0
17857740,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7675774097442627,0.3961933851242065,0.3624759614467621,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8876153826713562,0.6213678121566772,0.5929577350616455,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9048281908035278,0.6581398844718933,0.4631106555461883,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7967299222946167,0.4433488547801971,0.4258533418178558,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6512582302093506,0.2391336858272552,1.108305811882019,284.9042358398437,284.95001220703125,299.55047607421875,293.2210998535156,297.7914123535156,296.14422607421875,284.90496826171875,1.0,0.7033401727676392,0.3600450456142425,0.3600450456142425,1.0,1.0,-3.546127796173096,0.9516665935516356,2.59446120262146,0.1555966287851333,0.8554890155792236,0.8554890155792236,0.0,272.8075256347656,278.0,61521.13671875,0.0,4195.2470703125,1.0,278.8580627441406,282.9789123535156,296.2396545410156,300.2252197265625,293.1499938964844,293.1499938964844,279.1499938964844,38656.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312607049942015,1.0,0.0,0.0,3.567521095275879,3.56754469871521,8.492320944242238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.5771484375,0.0,1462.7576904296875,1895.4371337890625,0.0,3692.691650390625,0.8891822099685669,1.0,0.0,3.0,1.0,0.0
17857800,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7675774097442627,0.3961933851242065,0.3624759614467621,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8876153826713562,0.6213678121566772,0.5929577350616455,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9048281908035278,0.6581398844718933,0.4631106555461883,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7967299222946167,0.4433488547801971,0.4258533418178558,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6512582302093506,0.2391336858272552,1.108305811882019,284.9042358398437,284.95001220703125,299.55047607421875,293.2210998535156,297.7914123535156,296.14422607421875,284.90496826171875,1.0,0.7033401727676392,0.3600450456142425,0.3600450456142425,1.0,1.0,-3.546127796173096,0.9516665935516356,2.59446120262146,0.1555966287851333,0.8554890155792236,0.8554890155792236,0.0,272.8075256347656,278.0,61521.13671875,0.0,4195.2470703125,1.0,278.8580627441406,282.9789123535156,296.2396545410156,300.2252197265625,293.1499938964844,293.1499938964844,279.1499938964844,38656.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312607049942015,1.0,0.0,0.0,3.567521095275879,3.56754469871521,8.492320944242238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.5771484375,0.0,1462.7576904296875,1895.4371337890625,0.0,3692.691650390625,0.8891822099685669,1.0,0.0,3.0,1.0,0.0
17857860,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7653116583824158,0.3957343697547912,0.3619416654109955,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8847714066505432,0.6202563047409058,0.5917741060256958,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9026243090629578,0.6585966944694519,0.4632821679115295,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.794585645198822,0.4432224929332733,0.4256534278392792,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.649706244468689,0.2391946613788604,1.1085277795791626,284.99908447265625,284.95001220703125,299.5296936035156,293.226318359375,297.7859802246094,296.1456604003906,284.99822998046875,1.0,0.7044821977615356,0.359654426574707,0.359654426574707,1.0,1.0,-3.544285297393799,0.9498592019081116,2.594425916671753,0.1541084498167038,0.9412864446640016,0.9412864446640016,0.0,275.55029296875,281.0,60815.38671875,0.0,4207.02978515625,1.0,279.14178466796875,283.09600830078125,296.2030029296875,300.07305908203125,293.1499938964844,293.1499938964844,278.8500061035156,33582.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230362772941588,1.0,0.0,0.0,3.676759719848633,3.676783561706543,9.020358220368508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.2841796875,0.0,1544.921630859375,1895.4371337890625,0.0,3617.15234375,0.9096348881721495,1.0,0.0,3.0,1.0,0.0
17857920,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7653116583824158,0.3957343697547912,0.3619416654109955,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8847714066505432,0.6202563047409058,0.5917741060256958,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9026243090629578,0.6585966944694519,0.4632821679115295,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.794585645198822,0.4432224929332733,0.4256534278392792,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.649706244468689,0.2391946613788604,1.1085277795791626,284.99908447265625,284.95001220703125,299.5296936035156,293.226318359375,297.7859802246094,296.1456604003906,284.99822998046875,1.0,0.7044821977615356,0.359654426574707,0.359654426574707,1.0,1.0,-3.544285297393799,0.9498592019081116,2.594425916671753,0.1541084498167038,0.9412864446640016,0.9412864446640016,0.0,275.55029296875,281.0,60815.38671875,0.0,4207.02978515625,1.0,279.14178466796875,283.09600830078125,296.2030029296875,300.07305908203125,293.1499938964844,293.1499938964844,278.8500061035156,33582.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230362772941588,1.0,0.0,0.0,3.676759719848633,3.676783561706543,9.020358220368508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.2841796875,0.0,1544.921630859375,1895.4371337890625,0.0,3617.15234375,0.9096348881721495,1.0,0.0,3.0,1.0,0.0
17857980,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7623822689056396,0.3942807018756866,0.361012727022171,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8812575340270996,0.6181361079216003,0.5901922583580017,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8996964693069458,0.6577924489974976,0.4630641639232635,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.791840136051178,0.4423615038394928,0.4251858294010162,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6477339267730713,0.2388592511415481,1.108277678489685,284.9046630859375,284.95001220703125,299.5089111328125,293.23114013671875,297.7770690917969,296.1424255371094,284.90533447265625,1.0,0.7055760622024536,0.3592638075351715,0.3592638075351715,1.0,1.0,-3.540148496627808,0.9473216533660888,2.5928268432617188,0.1526240855455398,0.8536455035209656,0.8536455035209656,0.0,278.8718566894531,284.0,61415.62890625,0.0,4216.24462890625,1.0,278.858154296875,282.9827880859375,296.24951171875,300.2289428710937,293.1499938964844,293.1499938964844,279.1499938964844,38666.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304513931274414,1.0,0.0,0.0,3.5581631660461426,3.5581870079040527,8.447827894997317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.462890625,0.0,1452.823974609375,1895.4371337890625,0.0,3685.278076171875,0.887121319770813,1.0,0.0,3.0,1.0,0.0
17858040,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7623822689056396,0.3942807018756866,0.361012727022171,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8812575340270996,0.6181361079216003,0.5901922583580017,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8996964693069458,0.6577924489974976,0.4630641639232635,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.791840136051178,0.4423615038394928,0.4251858294010162,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6477339267730713,0.2388592511415481,1.108277678489685,284.9046630859375,284.95001220703125,299.5089111328125,293.23114013671875,297.7770690917969,296.1424255371094,284.90533447265625,1.0,0.7055760622024536,0.3592638075351715,0.3592638075351715,1.0,1.0,-3.540148496627808,0.9473216533660888,2.5928268432617188,0.1526240855455398,0.8536455035209656,0.8536455035209656,0.0,278.8718566894531,284.0,61415.62890625,0.0,4216.24462890625,1.0,278.858154296875,282.9827880859375,296.24951171875,300.2289428710937,293.1499938964844,293.1499938964844,279.1499938964844,38666.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304513931274414,1.0,0.0,0.0,3.5581631660461426,3.5581870079040527,8.447827894997317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.462890625,0.0,1452.823974609375,1895.4371337890625,0.0,3685.278076171875,0.887121319770813,1.0,0.0,3.0,1.0,0.0
17858100,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7610248327255249,0.3939775824546814,0.3605699241161346,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8796095848083496,0.617495596408844,0.5894076228141785,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8983476161956787,0.657923698425293,0.4629727005958557,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7905494570732117,0.4422215223312378,0.424936980009079,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6467951536178589,0.2388388961553573,1.1080021858215332,285.0130920410156,284.95001220703125,299.4985046386719,293.2334289550781,297.7740173339844,296.1426696777344,285.01385498046875,1.0,0.7060699462890625,0.3590684831142425,0.3590684831142425,1.0,1.0,-3.537924289703369,0.9460105299949646,2.591913938522339,0.1517381817102432,0.9293643236160278,0.9293643236160278,0.0,280.4123229980469,284.0,60577.9296875,0.0,4219.71826171875,1.0,279.0995483398437,283.108642578125,296.2004699707031,300.0205078125,293.1499938964844,293.1499938964844,279.1499938964844,34150.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243753552436828,1.0,0.0,0.0,3.60634708404541,3.606370210647583,8.678173344378592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.6708984375,0.0,1471.4674072265625,1895.4371337890625,0.0,3629.48095703125,0.8957908153533936,1.0,0.0,3.0,1.0,0.0
17858160,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7601863741874695,0.3937910497188568,0.3604475557804107,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8784911036491394,0.6169902086257935,0.5889736413955688,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8975728154182434,0.6582110524177551,0.4632023572921753,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7897406220436096,0.4421961307525635,0.4249467849731445,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6462436318397522,0.2389100790023803,1.1084471940994265,284.9983825683594,284.95001220703125,299.4881591796875,293.235595703125,297.7718200683594,296.1439819335937,284.9971008300781,1.0,0.706688642501831,0.3588848114013672,0.3588848114013672,1.0,1.0,-3.538076400756836,0.9454826712608336,2.5925936698913574,0.1511508077383041,0.938559591770172,0.938559591770172,0.0,281.6153564453125,287.0,60712.24609375,0.0,4227.39404296875,1.0,279.142578125,283.0984802246094,296.2113952636719,300.07550048828125,293.1499938964844,293.1499938964844,278.8500061035156,33511.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221627712249756,1.0,0.0,0.0,3.669578313827514,3.669602155685425,8.985155659502198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.5556640625,0.0,1536.343994140625,1895.4371337890625,0.0,3609.10400390625,0.9077210426330566,1.0,0.0,3.0,1.0,0.0
17858220,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7573751211166382,0.3923170864582062,0.3595029413700104,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8751041293144226,0.6148497462272644,0.5873727798461914,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8947525024414062,0.6573983430862427,0.462977260351181,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7870798707008362,0.4413027167320251,0.4244501888751983,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6443663239479065,0.2385677099227905,1.1081699132919312,284.90509033203125,284.95001220703125,299.46746826171875,293.2396545410156,297.7630920410156,296.140869140625,284.90576171875,1.0,0.7077589631080627,0.358517438173294,0.358517438173294,1.0,1.0,-3.533821821212769,0.9429833889007568,2.590838432312012,0.1497289389371872,0.8516398668289185,0.8516398668289185,0.0,284.9203186035156,290.0,61291.90625,0.0,4236.14990234375,1.0,278.8582458496094,282.9867858886719,296.25787353515625,300.2300109863281,293.1499938964844,293.1499938964844,279.1499938964844,38673.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929596781730652,1.0,0.0,0.0,3.5477113723754883,3.54773473739624,8.398270097131899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.1748046875,0.0,1441.76025390625,1895.4371337890625,0.0,3677.444580078125,0.8848198652267456,1.0,0.0,3.0,1.0,0.0
17858280,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7573751211166382,0.3923170864582062,0.3595029413700104,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8751041293144226,0.6148497462272644,0.5873727798461914,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8947525024414062,0.6573983430862427,0.462977260351181,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7870798707008362,0.4413027167320251,0.4244501888751983,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6443663239479065,0.2385677099227905,1.1081699132919312,284.90509033203125,284.95001220703125,299.46746826171875,293.2396545410156,297.7630920410156,296.140869140625,284.90576171875,1.0,0.7077589631080627,0.358517438173294,0.358517438173294,1.0,1.0,-3.533821821212769,0.9429833889007568,2.590838432312012,0.1497289389371872,0.8516398668289185,0.8516398668289185,0.0,284.9203186035156,290.0,61291.90625,0.0,4236.14990234375,1.0,278.8582458496094,282.9867858886719,296.25787353515625,300.2300109863281,293.1499938964844,293.1499938964844,279.1499938964844,38673.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929596781730652,1.0,0.0,0.0,3.5477113723754883,3.54773473739624,8.398270097131899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.1748046875,0.0,1441.76025390625,1895.4371337890625,0.0,3677.444580078125,0.8848198652267456,1.0,0.0,3.0,1.0,0.0
17858340,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7552689909934998,0.3917995989322662,0.3589223623275757,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8724400401115417,0.6136756539344788,0.5861398577690125,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8927245140075684,0.657824695110321,0.4631262719631195,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7850460410118103,0.4411020278930664,0.4241847991943359,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6429494619369507,0.2386112511157989,1.1083213090896606,284.9977111816406,284.95001220703125,299.4468688964844,293.2432861328125,297.7580871582031,296.1426086425781,284.99688720703125,1.0,0.7088536620140076,0.3581500649452209,0.3581500649452209,1.0,1.0,-3.5316736698150635,0.9411607384681702,2.590512990951538,0.1482900083065033,0.9356341361999512,0.9356341361999512,0.0,287.6508483886719,293.0,60587.75390625,0.0,4246.98486328125,1.0,279.1416320800781,283.1016845703125,296.2198486328125,300.0764465332031,293.1499938964844,293.1499938964844,278.8500061035156,33589.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213533997535706,1.0,0.0,0.0,3.657579183578491,3.6576027870178223,8.926490977501089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.0537109375,0.0,1523.5457763671875,1895.4371337890625,0.0,3601.6435546875,0.9053215384483336,1.0,0.0,3.0,1.0,0.0
17858400,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7552689909934998,0.3917995989322662,0.3589223623275757,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8724400401115417,0.6136756539344788,0.5861398577690125,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8927245140075684,0.657824695110321,0.4631262719631195,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7850460410118103,0.4411020278930664,0.4241847991943359,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6429494619369507,0.2386112511157989,1.1083213090896606,284.9977111816406,284.95001220703125,299.4468688964844,293.2432861328125,297.7580871582031,296.1426086425781,284.99688720703125,1.0,0.7088536620140076,0.3581500649452209,0.3581500649452209,1.0,1.0,-3.5316736698150635,0.9411607384681702,2.590512990951538,0.1482900083065033,0.9356341361999512,0.9356341361999512,0.0,287.6508483886719,293.0,60587.75390625,0.0,4246.98486328125,1.0,279.1416320800781,283.1016845703125,296.2198486328125,300.0764465332031,293.1499938964844,293.1499938964844,278.8500061035156,33589.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213533997535706,1.0,0.0,0.0,3.657579183578491,3.6576027870178223,8.926490977501089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.0537109375,0.0,1523.5457763671875,1895.4371337890625,0.0,3601.6435546875,0.9053215384483336,1.0,0.0,3.0,1.0,0.0
17858460,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7525541186332703,0.3903105854988098,0.3579533100128174,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8691614270210266,0.6115186214447021,0.5845109820365906,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8900094628334045,0.6570506691932678,0.4629141092300415,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7824540138244629,0.4401805996894836,0.423653781414032,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6411488056182861,0.2382642030715942,1.108004450798035,284.9056091308594,284.95001220703125,299.4263610839844,293.2464599609375,297.7496032714844,296.1397399902344,284.9062194824219,1.0,0.7099058628082275,0.3577939867973327,0.3577939867973327,1.0,1.0,-3.527282476425171,0.9386553168296814,2.5886270999908447,0.1468852311372757,0.8495382070541382,0.8495382070541382,0.0,290.953369140625,296.0,61155.515625,0.0,4255.318359375,1.0,278.8583068847656,282.9907531738281,296.2646484375,300.2286071777344,293.1499938964844,293.1499938964844,279.1499938964844,38675.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287331104278564,1.0,0.0,0.0,3.536566734313965,3.536590099334717,8.345589321834268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.2978515625,0.0,1429.988037109375,1895.4371337890625,0.0,3669.523193359375,0.8823564052581787,1.0,0.0,3.0,1.0,0.0
17858520,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7525541186332703,0.3903105854988098,0.3579533100128174,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8691614270210266,0.6115186214447021,0.5845109820365906,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8900094628334045,0.6570506691932678,0.4629141092300415,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7824540138244629,0.4401805996894836,0.423653781414032,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6411488056182861,0.2382642030715942,1.108004450798035,284.9056091308594,284.95001220703125,299.4263610839844,293.2464599609375,297.7496032714844,296.1397399902344,284.9062194824219,1.0,0.7099058628082275,0.3577939867973327,0.3577939867973327,1.0,1.0,-3.527282476425171,0.9386553168296814,2.5886270999908447,0.1468852311372757,0.8495382070541382,0.8495382070541382,0.0,290.953369140625,296.0,61155.515625,0.0,4255.318359375,1.0,278.8583068847656,282.9907531738281,296.2646484375,300.2286071777344,293.1499938964844,293.1499938964844,279.1499938964844,38675.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287331104278564,1.0,0.0,0.0,3.536566734313965,3.536590099334717,8.345589321834268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.2978515625,0.0,1429.988037109375,1895.4371337890625,0.0,3669.523193359375,0.8823564052581787,1.0,0.0,3.0,1.0,0.0
17858580,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7505277991294861,0.3897705376148224,0.3573557734489441,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8665903210639954,0.6103194355964661,0.5832584500312805,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8880857825279236,0.6575289964675903,0.4630986154079437,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7804799675941467,0.4399492740631103,0.4233616590499878,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6397958993911743,0.2383026629686355,1.108136773109436,284.9970703125,284.95001220703125,299.4059753417969,293.24920654296875,297.7447509765625,296.1415710449219,284.9962463378906,1.0,0.7109885811805725,0.3574378788471222,0.3574378788471222,1.0,1.0,-3.525078058242798,0.9368519186973572,2.588226079940796,0.1454765200614929,0.9326148629188538,0.9326148629188538,0.0,293.6772766113281,299.0,60455.13671875,0.0,4265.9287109375,1.0,279.1415405273437,283.1045227050781,296.2257995605469,300.0744323730469,293.1499938964844,293.1499938964844,278.8500061035156,33589.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204908013343812,1.0,0.0,0.0,3.646852731704712,3.646876335144043,8.874210948306427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.9150390625,0.0,1511.65234375,1895.4371337890625,0.0,3593.687255859375,0.9029078483581544,1.0,0.0,3.0,1.0,0.0
17858640,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7505277991294861,0.3897705376148224,0.3573557734489441,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8665903210639954,0.6103194355964661,0.5832584500312805,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8880857825279236,0.6575289964675903,0.4630986154079437,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7804799675941467,0.4399492740631103,0.4233616590499878,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6397958993911743,0.2383026629686355,1.108136773109436,284.9970703125,284.95001220703125,299.4059753417969,293.24920654296875,297.7447509765625,296.1415710449219,284.9962463378906,1.0,0.7109885811805725,0.3574378788471222,0.3574378788471222,1.0,1.0,-3.525078058242798,0.9368519186973572,2.588226079940796,0.1454765200614929,0.9326148629188538,0.9326148629188538,0.0,293.6772766113281,299.0,60455.13671875,0.0,4265.9287109375,1.0,279.1415405273437,283.1045227050781,296.2257995605469,300.0744323730469,293.1499938964844,293.1499938964844,278.8500061035156,33589.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204908013343812,1.0,0.0,0.0,3.646852731704712,3.646876335144043,8.874210948306427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.9150390625,0.0,1511.65234375,1895.4371337890625,0.0,3593.687255859375,0.9029078483581544,1.0,0.0,3.0,1.0,0.0
17858700,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7494640350341797,0.3890724778175354,0.3570367097854614,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8652550578117371,0.6092937588691711,0.5826225876808167,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8870677351951599,0.6572417616844177,0.4631847739219665,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7794541120529175,0.4395317137241363,0.4232246577739715,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6391145586967468,0.2381722182035446,1.1083571910858154,284.8758850097656,284.95001220703125,299.3958435058594,293.2504272460937,297.7410583496094,296.1407470703125,284.87506103515625,1.0,0.7115771174430847,0.3572598397731781,0.3572598397731781,1.0,1.0,-3.5241403579711914,0.9359961748123168,2.588144063949585,0.1449142098426818,0.8470688462257385,0.8470688462257385,0.0,295.14605712890625,299.0,61290.7421875,0.0,4272.29248046875,1.0,278.8983764648437,282.9677734375,296.27996826171875,300.2901306152344,293.1499938964844,293.1499938964844,278.8500061035156,38153.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926316499710083,1.0,0.0,0.0,3.602994203567505,3.603018045425415,8.662044592711027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.974609375,0.0,1497.40380859375,1895.4371337890625,0.0,3647.332763671875,0.8940544724464417,1.0,0.0,3.0,1.0,0.0
17858760,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.747922956943512,0.3882709145545959,0.3563770651817322,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8634370565414429,0.6081490516662598,0.5816166996955872,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.885511040687561,0.6568331718444824,0.4629382491111755,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7779741287231445,0.4390051066875458,0.4228087365627289,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6380786299705505,0.2379539608955383,1.1078107357025146,284.9057922363281,284.95001220703125,299.3857421875,293.2514953613281,297.7366027832031,296.1389465332031,284.9068603515625,1.0,0.712032675743103,0.3570997416973114,0.3570997416973114,1.0,1.0,-3.5206844806671143,0.9344020485877992,2.58628249168396,0.1441248059272766,0.847162127494812,0.847162127494812,0.0,296.9653625488281,302.0,60996.109375,0.0,4274.12109375,1.0,278.85809326171875,282.99493408203125,296.2701110839844,300.22515869140625,293.1499938964844,293.1499938964844,279.1499938964844,38803.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927890121936798,1.0,0.0,0.0,3.523064136505127,3.523087501525879,8.281983809865778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.25,0.0,1416.7259521484375,1895.4371337890625,0.0,3661.787109375,0.8794713020324707,1.0,0.0,3.0,1.0,0.0
17858820,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.745966374874115,0.3877116739749908,0.3557614982128143,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8609510660171509,0.6069275140762329,0.5803424715995789,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8836974501609802,0.6573987603187561,0.4631789624691009,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7760552763938904,0.4387476742267608,0.422491192817688,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6367812156677246,0.2379892915487289,1.1079272031784058,284.9963073730469,284.95001220703125,299.3656921386719,293.2533264160156,297.73199462890625,296.140869140625,284.99542236328125,1.0,0.7131097912788391,0.356779545545578,0.356779545545578,1.0,1.0,-3.518450260162353,0.9327031970024108,2.585747241973877,0.1428245157003402,0.929530918598175,0.929530918598175,0.0,299.6892395019531,305.0,60316.07421875,0.0,4284.6162109375,1.0,279.1414489746094,283.1071472167969,296.2300109863281,300.0703430175781,293.1499938964844,293.1499938964844,278.8500061035156,33593.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196508526802064,1.0,0.0,0.0,3.636109113693237,3.636132478713989,8.822000836516963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.919921875,0.0,1499.8299560546875,1895.4371337890625,0.0,3585.935791015625,0.9004356265068054,1.0,0.0,3.0,1.0,0.0
17858880,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.745966374874115,0.3877116739749908,0.3557614982128143,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8609510660171509,0.6069275140762329,0.5803424715995789,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8836974501609802,0.6573987603187561,0.4631789624691009,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7760552763938904,0.4387476742267608,0.422491192817688,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6367812156677246,0.2379892915487289,1.1079272031784058,284.9963073730469,284.95001220703125,299.3656921386719,293.2533264160156,297.73199462890625,296.140869140625,284.99542236328125,1.0,0.7131097912788391,0.356779545545578,0.356779545545578,1.0,1.0,-3.518450260162353,0.9327031970024108,2.585747241973877,0.1428245157003402,0.929530918598175,0.929530918598175,0.0,299.6892395019531,305.0,60316.07421875,0.0,4284.6162109375,1.0,279.1414489746094,283.1071472167969,296.2300109863281,300.0703430175781,293.1499938964844,293.1499938964844,278.8500061035156,33593.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196508526802064,1.0,0.0,0.0,3.636109113693237,3.636132478713989,8.822000836516963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.919921875,0.0,1499.8299560546875,1895.4371337890625,0.0,3585.935791015625,0.9004356265068054,1.0,0.0,3.0,1.0,0.0
17858940,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7434513568878174,0.3862047493457794,0.3547667562961578,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8579065799713135,0.6047471165657043,0.5786809921264648,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8812577128410339,0.6568125486373901,0.4630835056304931,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.773623526096344,0.4377851188182831,0.4219137132167816,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6351309418678284,0.2376399487257003,1.1075811386108398,284.9067687988281,284.95001220703125,299.3458251953125,293.254638671875,297.72412109375,296.1383972167969,284.9072570800781,1.0,0.7141497135162354,0.3564593493938446,0.3564593493938446,1.0,1.0,-3.514037847518921,0.9303096532821656,2.583728313446045,0.141527459025383,0.8452759385108948,0.8452759385108948,0.0,302.9746398925781,308.0,60859.57421875,0.0,4292.6953125,1.0,278.8584899902344,282.9986877441406,296.2728576660156,300.2190246582031,293.1499938964844,293.1499938964844,279.1499938964844,38665.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270459413528442,1.0,0.0,0.0,3.513014078140259,3.513037204742432,8.234800361606176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.1005859375,0.0,1405.235595703125,1895.4371337890625,0.0,3654.03466796875,0.8771488070487976,1.0,0.0,3.0,1.0,0.0
17859000,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7434513568878174,0.3862047493457794,0.3547667562961578,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8579065799713135,0.6047471165657043,0.5786809921264648,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8812577128410339,0.6568125486373901,0.4630835056304931,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.773623526096344,0.4377851188182831,0.4219137132167816,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6351309418678284,0.2376399487257003,1.1075811386108398,284.9067687988281,284.95001220703125,299.3458251953125,293.254638671875,297.72412109375,296.1383972167969,284.9072570800781,1.0,0.7141497135162354,0.3564593493938446,0.3564593493938446,1.0,1.0,-3.514037847518921,0.9303096532821656,2.583728313446045,0.141527459025383,0.8452759385108948,0.8452759385108948,0.0,302.9746398925781,308.0,60859.57421875,0.0,4292.6953125,1.0,278.8584899902344,282.9986877441406,296.2728576660156,300.2190246582031,293.1499938964844,293.1499938964844,279.1499938964844,38665.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270459413528442,1.0,0.0,0.0,3.513014078140259,3.513037204742432,8.234800361606176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.1005859375,0.0,1405.235595703125,1895.4371337890625,0.0,3654.03466796875,0.8771488070487976,1.0,0.0,3.0,1.0,0.0
17859060,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.741574227809906,0.3856312334537506,0.3541454374790191,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8555185794830322,0.6035081148147583,0.577397882938385,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8795838952064514,0.6575137972831726,0.4634155631065368,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7717748880386353,0.4375090003013611,0.4215824902057647,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6338937878608704,0.2376740574836731,1.1077028512954712,284.99578857421875,284.95001220703125,299.3261413574219,293.2554626464844,297.7198486328125,296.1404724121094,284.99493408203125,1.0,0.7152290344238281,0.356182336807251,0.356182336807251,1.0,1.0,-3.51188588142395,0.9287686944007874,2.583117246627808,0.1403662711381912,0.926531970500946,0.926531970500946,0.0,305.6873779296875,311.0,60173.0,0.0,4303.302734375,1.0,279.141357421875,283.1099548339844,296.2322692871094,300.0639038085937,293.1499938964844,293.1499938964844,278.8500061035156,33588.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188498854637146,1.0,0.0,0.0,3.6248021125793457,3.624825239181519,8.767219128458237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.5908203125,0.0,1487.392822265625,1895.4371337890625,0.0,3578.540771484375,0.8978880643844604,1.0,0.0,3.0,1.0,0.0
17859120,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.741574227809906,0.3856312334537506,0.3541454374790191,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8555185794830322,0.6035081148147583,0.577397882938385,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8795838952064514,0.6575137972831726,0.4634155631065368,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7717748880386353,0.4375090003013611,0.4215824902057647,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6338937878608704,0.2376740574836731,1.1077028512954712,284.99578857421875,284.95001220703125,299.3261413574219,293.2554626464844,297.7198486328125,296.1404724121094,284.99493408203125,1.0,0.7152290344238281,0.356182336807251,0.356182336807251,1.0,1.0,-3.51188588142395,0.9287686944007874,2.583117246627808,0.1403662711381912,0.926531970500946,0.926531970500946,0.0,305.6873779296875,311.0,60173.0,0.0,4303.302734375,1.0,279.141357421875,283.1099548339844,296.2322692871094,300.0639038085937,293.1499938964844,293.1499938964844,278.8500061035156,33588.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188498854637146,1.0,0.0,0.0,3.6248021125793457,3.624825239181519,8.767219128458237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.5908203125,0.0,1487.392822265625,1895.4371337890625,0.0,3578.540771484375,0.8978880643844604,1.0,0.0,3.0,1.0,0.0
