time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7391604781150818,0.3841286301612854,0.3531474173069,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.852599561214447,0.60132896900177,0.57573002576828,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.877348005771637,0.6571927070617676,0.4634738564491272,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.769440770149231,0.4365488290786743,0.4209990203380584,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6323167681694031,0.2373273968696594,1.1073545217514038,284.90740966796875,284.95001220703125,299.30670166015625,293.2557678222656,297.7123413085937,296.13818359375,284.9078674316406,1.0,0.7162782549858093,0.3559053242206573,0.3559053242206573,1.0,1.0,-3.507636785507202,0.9265636801719666,2.581073045730591,0.1392150372266769,0.843204915523529,0.843204915523529,0.0,308.9525451660156,314.0,60706.890625,0.0,4311.64306640625,1.0,278.85858154296875,283.0025329589844,296.27410888671875,300.21099853515625,293.1499938964844,293.1499938964844,279.1499938964844,38653.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262709021568298,1.0,0.0,0.0,3.501131534576416,3.501154661178589,8.179187602763704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.447265625,0.0,1392.8076171875,1895.4371337890625,0.0,3646.913818359375,0.8745155334472656,1.0,0.0,3.0,1.0,0.0
17859240,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7391604781150818,0.3841286301612854,0.3531474173069,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.852599561214447,0.60132896900177,0.57573002576828,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.877348005771637,0.6571927070617676,0.4634738564491272,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.769440770149231,0.4365488290786743,0.4209990203380584,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6323167681694031,0.2373273968696594,1.1073545217514038,284.90740966796875,284.95001220703125,299.30670166015625,293.2557678222656,297.7123413085937,296.13818359375,284.9078674316406,1.0,0.7162782549858093,0.3559053242206573,0.3559053242206573,1.0,1.0,-3.507636785507202,0.9265636801719666,2.581073045730591,0.1392150372266769,0.843204915523529,0.843204915523529,0.0,308.9525451660156,314.0,60706.890625,0.0,4311.64306640625,1.0,278.85858154296875,283.0025329589844,296.27410888671875,300.21099853515625,293.1499938964844,293.1499938964844,279.1499938964844,38653.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262709021568298,1.0,0.0,0.0,3.501131534576416,3.501154661178589,8.179187602763704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.447265625,0.0,1392.8076171875,1895.4371337890625,0.0,3646.913818359375,0.8745155334472656,1.0,0.0,3.0,1.0,0.0
17859300,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7380557060241699,0.3837912380695343,0.3526842594146728,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8512482643127441,0.6006496548652649,0.574921190738678,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8763824701309204,0.6576358079910278,0.4635890424251556,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7683627009391785,0.4363633394241333,0.4207111299037933,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6315724849700928,0.2373028397560119,1.107064723968506,285.0121765136719,284.95001220703125,299.2970886230469,293.2557373046875,297.7099609375,296.13885498046875,285.0126953125,1.0,0.7167671322822571,0.3557668328285217,0.3557668328285217,1.0,1.0,-3.505543708801269,0.9254773855209352,2.580066204071045,0.1385203450918197,0.916728675365448,0.916728675365448,0.0,310.4547424316406,314.0,59902.2421875,0.0,4315.119140625,1.0,279.0981750488281,283.12420654296875,296.22296142578125,300.002197265625,293.1499938964844,293.1499938964844,279.1499938964844,34057.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202280044555664,1.0,0.0,0.0,3.551568031311035,3.551590919494629,8.416540140387951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.9208984375,0.0,1412.24658203125,1895.4371337890625,0.0,3591.262451171875,0.8835132122039795,1.0,0.0,3.0,1.0,0.0
17859360,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7373632192611694,0.3835574686527252,0.3525232970714569,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8503139019012451,0.600088357925415,0.5744403004646301,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8759079575538635,0.6582489013671875,0.4640378654003143,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7676795721054077,0.4362847805023193,0.4206731617450714,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.631138265132904,0.2373640835285186,1.107474684715271,284.9952697753906,284.95001220703125,299.2875366210937,293.25555419921875,297.7084655761719,296.1405944824219,284.9939880371094,1.0,0.7173796892166138,0.3556342720985412,0.3556342720985412,1.0,1.0,-3.5057568550109863,0.9251315593719482,2.580625295639038,0.1380971074104309,0.9236599802970886,0.9236599802970886,0.0,311.6468505859375,317.0,60032.5234375,0.0,4322.82470703125,1.0,279.14208984375,283.1121520996094,296.2317199707031,300.0548095703125,293.1499938964844,293.1499938964844,278.8500061035156,33491.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918061912059784,1.0,0.0,0.0,3.6154768466949454,3.615499973297119,8.722168445274292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.5732421875,0.0,1476.5081787109375,1895.4371337890625,0.0,3571.261474609375,0.8955261707305908,1.0,0.0,3.0,1.0,0.0
17859420,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.735049307346344,0.3820638954639435,0.3515357375144958,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8475214838981628,0.5979154109954834,0.5727803111076355,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8739128708839417,0.6582144498825073,0.4643166959285736,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7654547095298767,0.4353388845920563,0.4201057851314544,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6296319365501404,0.2370227575302124,1.1071488857269287,284.90802001953125,284.95001220703125,299.26861572265625,293.2547607421875,297.7012939453125,296.13848876953125,284.9084777832031,1.0,0.7184582948684692,0.3553691804409027,0.3553691804409027,1.0,1.0,-3.5018415451049805,0.9230706095695496,2.578770875930786,0.137015625834465,0.8412510752677917,0.8412510752677917,0.0,314.8944702148437,305.0,60555.1875,0.0,4331.896484375,1.0,278.85870361328125,283.0060729980469,296.2733154296875,300.200927734375,293.1499938964844,293.1499938964844,279.1499938964844,38636.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255602359771729,1.0,0.0,0.0,3.4895474910736084,3.489570379257202,8.12515224879462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.4111328125,0.0,1380.732666015625,1895.4371337890625,0.0,3640.38037109375,0.8719474077224731,1.0,0.0,3.0,1.0,0.0
17859480,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.735049307346344,0.3820638954639435,0.3515357375144958,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8475214838981628,0.5979154109954834,0.5727803111076355,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8739128708839417,0.6582144498825073,0.4643166959285736,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7654547095298767,0.4353388845920563,0.4201057851314544,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6296319365501404,0.2370227575302124,1.1071488857269287,284.90802001953125,284.95001220703125,299.26861572265625,293.2547607421875,297.7012939453125,296.13848876953125,284.9084777832031,1.0,0.7184582948684692,0.3553691804409027,0.3553691804409027,1.0,1.0,-3.5018415451049805,0.9230706095695496,2.578770875930786,0.137015625834465,0.8412510752677917,0.8412510752677917,0.0,314.8944702148437,305.0,60555.1875,0.0,4331.896484375,1.0,278.85870361328125,283.0060729980469,296.2733154296875,300.200927734375,293.1499938964844,293.1499938964844,279.1499938964844,38636.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255602359771729,1.0,0.0,0.0,3.4895474910736084,3.489570379257202,8.12515224879462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.4111328125,0.0,1380.732666015625,1895.4371337890625,0.0,3640.38037109375,0.8719474077224731,1.0,0.0,3.0,1.0,0.0
17859540,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7365545034408569,0.3815073370933532,0.3506639003753662,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8492553234100342,0.5966764688491821,0.5712219476699829,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.876934289932251,0.6594702005386353,0.464830607175827,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7674227356910706,0.4350875616073608,0.4195181131362915,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6312236189842224,0.2370758205652237,1.1060166358947754,284.99346923828125,284.95001220703125,299.25,293.2534484863281,297.6978454589844,296.141357421875,284.9925537109375,1.0,0.7154973745346069,0.3551041185855865,0.3551041185855865,1.0,1.0,-3.4974639415740967,0.920872449874878,2.5765914916992188,0.135746344923973,0.9195989370346068,0.9195989370346068,0.0,310.46014404296875,293.0,59850.86328125,0.0,4293.85693359375,1.0,279.14117431640625,283.1141967773437,296.2304382324219,300.0433044433594,293.1499938964844,293.1499938964844,278.8500061035156,33622.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174149632453918,1.0,0.0,0.0,3.6013731956481934,3.601396322250366,8.654251928419399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.1650390625,0.0,1462.1884765625,1895.4371337890625,0.0,3565.283203125,0.8926352858543396,1.0,0.0,3.0,1.0,0.0
17859600,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7365545034408569,0.3815073370933532,0.3506639003753662,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8492553234100342,0.5966764688491821,0.5712219476699829,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.876934289932251,0.6594702005386353,0.464830607175827,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7674227356910706,0.4350875616073608,0.4195181131362915,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6312236189842224,0.2370758205652237,1.1060166358947754,284.99346923828125,284.95001220703125,299.25,293.2534484863281,297.6978454589844,296.141357421875,284.9925537109375,1.0,0.7154973745346069,0.3551041185855865,0.3551041185855865,1.0,1.0,-3.4974639415740967,0.920872449874878,2.5765914916992188,0.135746344923973,0.9195989370346068,0.9195989370346068,0.0,310.46014404296875,293.0,59850.86328125,0.0,4293.85693359375,1.0,279.14117431640625,283.1141967773437,296.2304382324219,300.0433044433594,293.1499938964844,293.1499938964844,278.8500061035156,33622.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174149632453918,1.0,0.0,0.0,3.6013731956481934,3.601396322250366,8.654251928419399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.1650390625,0.0,1462.1884765625,1895.4371337890625,0.0,3565.283203125,0.8926352858543396,1.0,0.0,3.0,1.0,0.0
17859660,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7392867803573608,0.3799417018890381,0.3492439091205597,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.852611780166626,0.5943957567214966,0.5690793395042419,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8817390203475952,0.659503161907196,0.4648740291595459,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7709039449691772,0.4340370297431946,0.4184756278991699,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6339336633682251,0.2366271167993545,1.1034523248672483,284.90673828125,284.95001220703125,299.2318115234375,293.2510681152344,297.69000244140625,296.1382141113281,284.906982421875,1.0,0.7106609344482422,0.3548582196235657,0.3548582196235657,1.0,1.0,-3.4889039993286133,0.917411208152771,2.5714926719665527,0.1343360692262649,0.8366444706916809,0.8366444706916809,0.0,302.8268127441406,281.0,60286.2890625,0.0,4225.8857421875,1.0,278.8587951660156,283.00958251953125,296.2688903808594,300.18182373046875,293.1499938964844,293.1499938964844,279.1499938964844,38762.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924739420413971,1.0,0.0,0.0,3.4713475704193115,3.4713704586029053,8.040619263738336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.8291015625,0.0,1362.998291015625,1895.4371337890625,0.0,3632.830810546875,0.8680158853530884,1.0,0.0,3.0,1.0,0.0
17859720,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7392867803573608,0.3799417018890381,0.3492439091205597,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.852611780166626,0.5943957567214966,0.5690793395042419,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8817390203475952,0.659503161907196,0.4648740291595459,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7709039449691772,0.4340370297431946,0.4184756278991699,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6339336633682251,0.2366271167993545,1.1034523248672483,284.90673828125,284.95001220703125,299.2318115234375,293.2510681152344,297.69000244140625,296.1382141113281,284.906982421875,1.0,0.7106609344482422,0.3548582196235657,0.3548582196235657,1.0,1.0,-3.4889039993286133,0.917411208152771,2.5714926719665527,0.1343360692262649,0.8366444706916809,0.8366444706916809,0.0,302.8268127441406,281.0,60286.2890625,0.0,4225.8857421875,1.0,278.8587951660156,283.00958251953125,296.2688903808594,300.18182373046875,293.1499938964844,293.1499938964844,279.1499938964844,38762.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924739420413971,1.0,0.0,0.0,3.4713475704193115,3.4713704586029053,8.040619263738336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.8291015625,0.0,1362.998291015625,1895.4371337890625,0.0,3632.830810546875,0.8680158853530884,1.0,0.0,3.0,1.0,0.0
17859780,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7434720993041992,0.3791166543960571,0.3479807674884796,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8576596975326538,0.5928359031677246,0.5670635104179382,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8884915709495544,0.6606314778327942,0.4651805758476257,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7759110331535339,0.4334655404090881,0.4174302220344543,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6376644372940063,0.2363334000110626,1.100053071975708,284.9891357421875,284.95001220703125,299.214111328125,293.2471618652344,297.6845703125,296.1381530761719,284.9882202148437,1.0,0.7047351598739624,0.3546123206615448,0.3546123206615448,1.0,1.0,-3.4799771308898926,0.913848042488098,2.566128969192505,0.1326939016580581,0.9109540581703186,0.9109540581703186,0.0,292.9501342773437,269.0,59497.2265625,0.0,4143.96923828125,1.0,279.1409912109375,283.1163330078125,296.22283935546875,300.0160522460937,293.1499938964844,293.1499938964844,278.8500061035156,33793.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163261651992798,1.0,0.0,0.0,3.577897787094116,3.57792067527771,8.54179518228193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.5927734375,0.0,1438.2344970703125,1895.4371337890625,0.0,3555.216064453125,0.8874749541282654,1.0,0.0,3.0,1.0,0.0
17859840,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7434720993041992,0.3791166543960571,0.3479807674884796,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8576596975326538,0.5928359031677246,0.5670635104179382,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8884915709495544,0.6606314778327942,0.4651805758476257,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7759110331535339,0.4334655404090881,0.4174302220344543,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6376644372940063,0.2363334000110626,1.100053071975708,284.9891357421875,284.95001220703125,299.214111328125,293.2471618652344,297.6845703125,296.1381530761719,284.9882202148437,1.0,0.7047351598739624,0.3546123206615448,0.3546123206615448,1.0,1.0,-3.4799771308898926,0.913848042488098,2.566128969192505,0.1326939016580581,0.9109540581703186,0.9109540581703186,0.0,292.9501342773437,269.0,59497.2265625,0.0,4143.96923828125,1.0,279.1409912109375,283.1163330078125,296.22283935546875,300.0160522460937,293.1499938964844,293.1499938964844,278.8500061035156,33793.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163261651992798,1.0,0.0,0.0,3.577897787094116,3.57792067527771,8.54179518228193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.5927734375,0.0,1438.2344970703125,1895.4371337890625,0.0,3555.216064453125,0.8874749541282654,1.0,0.0,3.0,1.0,0.0
17859900,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7457703351974487,0.3782678246498108,0.3472740948200226,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8604553937911987,0.5916122198104858,0.5659787654876709,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8921708464622498,0.6606605052947998,0.4652905166149139,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.778664231300354,0.4328502416610718,0.4168511629104614,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.639713704586029,0.2359872609376907,1.098139405250549,284.87274169921875,284.95001220703125,299.2054443359375,293.24468994140625,297.6801147460937,296.1357421875,284.8726501464844,1.0,0.701539158821106,0.3544893562793731,0.3544893562793731,1.0,1.0,-3.474963426589966,0.9118890166282654,2.5630745887756348,0.1319355368614196,0.8265548348426819,0.8265548348426819,0.0,287.7345886230469,269.0,60156.1953125,0.0,4100.09228515625,1.0,278.9001159667969,282.98687744140625,296.272705078125,300.21826171875,293.1499938964844,293.1499938964844,278.8500061035156,38793.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219660758972168,1.0,0.0,0.0,3.519655704498291,3.519679069519043,8.265967039733368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.3330078125,0.0,1413.0887451171875,1895.4371337890625,0.0,3607.29150390625,0.8758740425109863,1.0,0.0,3.0,1.0,0.0
17859960,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7477881908416748,0.3773443400859833,0.3462453186511993,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629998564720154,0.5902936458587646,0.5645384788513184,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8955574631690979,0.6606072783470154,0.4650826156139374,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7811684608459473,0.4321410059928894,0.4159945249557495,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6415526270866394,0.235549584031105,1.0953692197799685,284.90643310546875,284.95001220703125,299.1968994140625,293.2418518066406,297.675048828125,296.1323547363281,284.9071350097656,1.0,0.6980915665626526,0.3544360101222992,0.3544360101222992,1.0,1.0,-3.4673831462860107,0.9093284606933594,2.558054685592652,0.1310910880565643,0.8292750716209412,0.8292750716209412,0.0,282.65167236328125,257.0,59786.09375,0.0,4050.581298828125,1.0,278.8587341308594,283.0177001953125,296.2579345703125,300.1423034667969,293.1499938964844,293.1499938964844,279.1499938964844,39071.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232326149940492,1.0,0.0,0.0,3.4352855682373047,3.43530821800232,7.874427865317557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.6044921875,0.0,1328.7825927734375,1895.4371337890625,0.0,3618.9609375,0.8603805899620056,1.0,0.0,3.0,1.0,0.0
17860020,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7533886432647705,0.376409649848938,0.3448196053504944,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8697698712348938,0.5885797142982483,0.5623076558113098,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.904230296611786,0.661782443523407,0.4653703868389129,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7877011299133301,0.4314174950122833,0.4147315919399261,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6463798880577087,0.2350535094738006,1.0906920433044434,284.98602294921875,284.95001220703125,299.1800842285156,293.23516845703125,297.6696472167969,296.1317443847656,284.98516845703125,1.0,0.6910740733146667,0.3543293476104736,0.3543293476104736,1.0,1.0,-3.456179618835449,0.905484139919281,2.5506954193115234,0.1296504288911819,0.9003273248672485,0.9003273248672485,0.0,271.2621154785156,245.0,58977.12109375,0.0,3954.906494140625,1.0,279.14068603515625,283.12176513671875,296.2089538574219,299.9709167480469,293.1499938964844,293.1499938964844,279.45001220703125,33918.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914408266544342,1.0,0.0,0.0,3.541292428970337,3.5413148403167725,8.367907184947398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.3671875,0.0,1400.4476318359375,1895.4371337890625,0.0,3537.4677734375,0.8793626427650452,1.0,0.0,3.0,1.0,0.0
17860080,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7533886432647705,0.376409649848938,0.3448196053504944,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8697698712348938,0.5885797142982483,0.5623076558113098,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.904230296611786,0.661782443523407,0.4653703868389129,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7877011299133301,0.4314174950122833,0.4147315919399261,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6463798880577087,0.2350535094738006,1.0906920433044434,284.98602294921875,284.95001220703125,299.1800842285156,293.23516845703125,297.6696472167969,296.1317443847656,284.98516845703125,1.0,0.6910740733146667,0.3543293476104736,0.3543293476104736,1.0,1.0,-3.456179618835449,0.905484139919281,2.5506954193115234,0.1296504288911819,0.9003273248672485,0.9003273248672485,0.0,271.2621154785156,245.0,58977.12109375,0.0,3954.906494140625,1.0,279.14068603515625,283.12176513671875,296.2089538574219,299.9709167480469,293.1499938964844,293.1499938964844,279.45001220703125,33918.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914408266544342,1.0,0.0,0.0,3.541292428970337,3.5413148403167725,8.367907184947398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.3671875,0.0,1400.4476318359375,1895.4371337890625,0.0,3537.4677734375,0.8793626427650452,1.0,0.0,3.0,1.0,0.0
17860140,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7601733207702637,0.3756498694419861,0.3436982631683349,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8778504133224487,0.5870789289474487,0.5604292154312134,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9149905443191528,0.6633109450340271,0.4660575687885284,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7954135537147522,0.43089160323143,0.4137608408927917,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6522224545478821,0.2346934080123901,1.0868431329727173,285.0370178222656,284.95001220703125,299.1636657714844,293.2272033691406,297.6661071777344,296.1334228515625,285.0342712402344,1.0,0.6840537190437317,0.3542226552963257,0.3542226552963257,1.0,1.0,-3.4475996494293213,0.9024611115455629,2.545138597488404,0.1285101771354675,0.9955782890319824,0.9955782890319824,0.0,259.3544006347656,233.0,58452.64453125,0.0,3863.281494140625,1.0,279.4413757324219,283.1981506347656,296.2076416015625,299.9209289550781,293.1499938964844,293.1499938964844,279.1499938964844,31495.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90792715549469,1.0,0.0,0.0,3.722933769226074,3.722957849502564,9.248342962564492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.5029296875,0.0,1581.4615478515625,1895.4371337890625,0.0,3477.357177734375,0.918418824672699,1.0,0.0,3.0,1.0,0.0
17860200,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7601733207702637,0.3756498694419861,0.3436982631683349,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8778504133224487,0.5870789289474487,0.5604292154312134,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9149905443191528,0.6633109450340271,0.4660575687885284,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7954135537147522,0.43089160323143,0.4137608408927917,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6522224545478821,0.2346934080123901,1.0868431329727173,285.0370178222656,284.95001220703125,299.1636657714844,293.2272033691406,297.6661071777344,296.1334228515625,285.0342712402344,1.0,0.6840537190437317,0.3542226552963257,0.3542226552963257,1.0,1.0,-3.4475996494293213,0.9024611115455629,2.545138597488404,0.1285101771354675,0.9955782890319824,0.9955782890319824,0.0,259.3544006347656,233.0,58452.64453125,0.0,3863.281494140625,1.0,279.4413757324219,283.1981506347656,296.2076416015625,299.9209289550781,293.1499938964844,293.1499938964844,279.1499938964844,31495.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90792715549469,1.0,0.0,0.0,3.722933769226074,3.722957849502564,9.248342962564492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.5029296875,0.0,1581.4615478515625,1895.4371337890625,0.0,3477.357177734375,0.918418824672699,1.0,0.0,3.0,1.0,0.0
17860260,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7635307312011719,0.3746142387390136,0.3428707122802734,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8819053769111633,0.5856403708457947,0.559196412563324,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9206394553184508,0.6632760167121887,0.4661851823329925,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7992692589759827,0.4301253855228424,0.4130763113498688,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6551862359046936,0.2342176437377929,1.0843976736068726,284.8782958984375,284.95001220703125,299.1552734375,293.2225952148437,297.6611633300781,296.13006591796875,284.87420654296875,1.0,0.6802998781204224,0.3542041778564453,0.3542041778564453,1.0,1.0,-3.4415197372436523,0.9004818797111511,2.5410377979278564,0.1279880404472351,0.8925796151161194,0.8925796151161194,0.0,253.45327758789065,233.0,59510.5703125,0.0,3813.51416015625,1.0,279.19219970703125,283.02349853515625,296.26580810546875,300.15728759765625,293.1499938964844,293.1499938964844,279.1499938964844,35852.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157754182815552,1.0,0.0,0.0,3.721257925033569,3.721282482147217,9.24001767543814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.849609375,0.0,1612.77783203125,1895.4371337890625,0.0,3550.12158203125,0.9191223978996276,1.0,0.0,3.0,1.0,0.0
17860320,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7660539150238037,0.3734470307826996,0.3416833579540252,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8850741386413574,0.5840684175491333,0.5575869083404541,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9251911640167236,0.6629589200019836,0.465861439704895,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8022791743278503,0.4292047023773193,0.4120772778987884,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6574782133102417,0.2336143255233764,1.0810610055923462,284.8827514648437,284.95001220703125,299.1475830078125,293.2180480957031,297.655029296875,296.1249084472656,284.88409423828125,1.0,0.6766039133071899,0.3541871011257171,0.3541871011257171,1.0,1.0,-3.432555913925171,0.8976094722747803,2.53494644165039,0.1271622329950332,0.8717449903488159,0.8717449903488159,0.0,248.4010009765625,221.0,59155.375,0.0,3761.834716796875,1.0,279.1566772460937,283.0325622558594,296.2511291503906,300.094970703125,293.1499938964844,293.1499938964844,279.45001220703125,38374.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187027215957642,1.0,0.0,0.0,3.645776510238648,3.645800828933716,8.868973964126781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.349609375,0.0,1546.217529296875,1895.4371337890625,0.0,3577.181396484375,0.905796468257904,1.0,0.0,3.0,1.0,0.0
17860380,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7732952833175659,0.3722617030143738,0.3399205207824707,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8937444686889648,0.5820410251617432,0.5549448728561401,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9372742772102356,0.6640270948410034,0.4659594595432281,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8102564215660095,0.4282132983207702,0.4104743599891662,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.663714587688446,0.2328480184078216,1.074944257736206,284.9862976074219,284.95001220703125,299.1318054199219,293.207763671875,297.64923095703125,296.1233215332031,284.9852294921875,1.0,0.6688544750213623,0.3541515469551086,0.3541515469551086,1.0,1.0,-3.418081045150757,0.8929545879364014,2.5251264572143555,0.1255940049886703,0.9529948830604552,0.9529948830604552,0.0,236.73602294921875,209.0,58135.5,0.0,3658.4677734375,1.0,279.4422607421875,283.1600341796875,296.1866760253906,299.8993530273437,293.1499938964844,293.1499938964844,279.1499938964844,33895.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107626676559448,1.0,0.0,0.0,3.738372802734375,3.7383973598480233,9.325207201982266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.8291015625,0.0,1617.5987548828125,1895.4371337890625,0.0,3503.68017578125,0.9236367344856262,1.0,0.0,3.0,1.0,0.0
17860440,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7732952833175659,0.3722617030143738,0.3399205207824707,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8937444686889648,0.5820410251617432,0.5549448728561401,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9372742772102356,0.6640270948410034,0.4659594595432281,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8102564215660095,0.4282132983207702,0.4104743599891662,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.663714587688446,0.2328480184078216,1.074944257736206,284.9862976074219,284.95001220703125,299.1318054199219,293.207763671875,297.64923095703125,296.1233215332031,284.9852294921875,1.0,0.6688544750213623,0.3541515469551086,0.3541515469551086,1.0,1.0,-3.418081045150757,0.8929545879364014,2.5251264572143555,0.1255940049886703,0.9529948830604552,0.9529948830604552,0.0,236.73602294921875,209.0,58135.5,0.0,3658.4677734375,1.0,279.4422607421875,283.1600341796875,296.1866760253906,299.8993530273437,293.1499938964844,293.1499938964844,279.1499938964844,33895.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107626676559448,1.0,0.0,0.0,3.738372802734375,3.7383973598480233,9.325207201982266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.8291015625,0.0,1617.5987548828125,1895.4371337890625,0.0,3503.68017578125,0.9236367344856262,1.0,0.0,3.0,1.0,0.0
17860500,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7773144245147705,0.3713096380233764,0.3390975892543793,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8985053300857544,0.5806683301925659,0.5536930561065674,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.94374018907547,0.6640992760658264,0.4660910367965698,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8144506812095642,0.4274637997150421,0.4097395241260528,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.667197585105896,0.2323296219110489,1.0720958709716797,284.8573608398437,284.95001220703125,299.1239929199219,293.2022399902344,297.64483642578125,296.1204833984375,284.85528564453125,1.0,0.6649811267852783,0.3541337847709656,0.3541337847709656,1.0,1.0,-3.41144061088562,0.8908079862594604,2.520632743835449,0.1249908581376075,0.8578971028327942,0.8578971028327942,0.0,230.85836791992188,209.0,58902.1328125,0.0,3608.249267578125,1.0,279.1958312988281,283.01611328125,296.23321533203125,300.0998840332031,293.1499938964844,293.1499938964844,279.1499938964844,38418.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166661500930786,1.0,0.0,0.0,3.689806699752808,3.689831495285034,9.084488965527272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.5400390625,0.0,1596.2017822265625,1895.4371337890625,0.0,3558.360107421875,0.9135698676109314,1.0,0.0,3.0,1.0,0.0
17860560,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7808753252029419,0.3702388405799866,0.3379378318786621,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9028134942054749,0.5791584253311157,0.5520731806755066,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9495379328727722,0.6640233397483826,0.4658730030059814,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8181759715080261,0.4265927374362945,0.4087250530719757,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6703450083732605,0.2317132949829101,1.0684611797332764,284.88702392578125,284.95001220703125,299.1162414550781,293.1964416503906,297.6395568847656,296.11639404296875,284.88873291015625,1.0,0.6609428524971008,0.35417041182518,0.35417041182518,1.0,1.0,-3.4022457599639893,0.8880138397216797,2.5142319202423096,0.1242672279477119,0.8507969975471497,0.8507969975471497,0.0,225.319564819336,197.0,58423.37890625,0.0,3554.125732421875,1.0,279.1573791503906,283.04791259765625,296.2142333984375,300.014892578125,293.1499938964844,293.1499938964844,279.45001220703125,39716.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180727005004884,1.0,0.0,0.0,3.5867295265197754,3.5867536067962646,8.584016768509173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.568359375,0.0,1491.2374267578125,1895.4371337890625,0.0,3571.361328125,0.8942583203315735,1.0,0.0,3.0,1.0,0.0
17860620,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.790313720703125,0.3692023754119873,0.3363461494445801,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9144998788833618,0.5772708654403687,0.5495951771736145,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9633540511131288,0.6653696894645691,0.46622234582901,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8274709582328796,0.4257188141345978,0.4072460234165191,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.67847740650177,0.2309799194335937,1.0624336004257202,284.9891052246094,284.95001220703125,299.10089111328125,293.1841125488281,297.63592529296875,296.1172790527344,284.9882202148437,1.0,0.6529583930969238,0.3542436361312866,0.3542436361312866,1.0,1.0,-3.3887343406677246,0.8839872479438782,2.504747152328491,0.123117409646511,0.933322548866272,0.933322548866272,0.0,213.25485229492188,185.0,57428.52734375,0.0,3452.393310546875,1.0,279.4418640136719,283.1728820800781,296.15447998046875,299.8212890625,293.1499938964844,293.1499938964844,279.1499938964844,34101.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083693623542786,1.0,0.0,0.0,3.679433584213257,3.679457664489746,9.033483365783468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.1328125,0.0,1551.8406982421875,1895.4371337890625,0.0,3481.464599609375,0.9105786085128784,1.0,0.0,3.0,1.0,0.0
17860680,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.790313720703125,0.3692023754119873,0.3363461494445801,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9144998788833618,0.5772708654403687,0.5495951771736145,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9633540511131288,0.6653696894645691,0.46622234582901,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8274709582328796,0.4257188141345978,0.4072460234165191,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.67847740650177,0.2309799194335937,1.0624336004257202,284.9891052246094,284.95001220703125,299.10089111328125,293.1841125488281,297.63592529296875,296.1172790527344,284.9882202148437,1.0,0.6529583930969238,0.3542436361312866,0.3542436361312866,1.0,1.0,-3.3887343406677246,0.8839872479438782,2.504747152328491,0.123117409646511,0.933322548866272,0.933322548866272,0.0,213.25485229492188,185.0,57428.52734375,0.0,3452.393310546875,1.0,279.4418640136719,283.1728820800781,296.15447998046875,299.8212890625,293.1499938964844,293.1499938964844,279.1499938964844,34101.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083693623542786,1.0,0.0,0.0,3.679433584213257,3.679457664489746,9.033483365783468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.1328125,0.0,1551.8406982421875,1895.4371337890625,0.0,3481.464599609375,0.9105786085128784,1.0,0.0,3.0,1.0,0.0
17860740,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7998972535133362,0.3672350943088531,0.3344073295593261,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9272164702415466,0.5744379162788391,0.546764075756073,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9762413501739502,0.6654695868492126,0.4662024080753326,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8369864821434021,0.4241517186164856,0.4055413603782654,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6869314908981323,0.2298584729433059,1.055978298187256,284.8973388671875,284.95001220703125,299.0857238769531,293.1708679199219,297.6274108886719,296.11163330078125,284.8981018066406,1.0,0.6448593139648438,0.3543168902397156,0.3543168902397156,1.0,1.0,-3.3731682300567627,0.8792985677719116,2.4938697814941406,0.1219773292541503,0.8411054015159607,0.8411054015159607,0.0,201.7146759033203,173.0,57690.90234375,0.0,3349.718017578125,1.0,279.1582336425781,283.0669250488281,296.1849975585937,299.93817138671875,293.1499938964844,293.1499938964844,279.45001220703125,39483.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150810837745668,1.0,0.0,0.0,3.5267608165740967,3.526784420013428,8.299373916997865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.5615234375,0.0,1425.5166015625,1895.4371337890625,0.0,3543.696044921875,0.8808771967887878,1.0,0.0,3.0,1.0,0.0
17860800,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7998972535133362,0.3672350943088531,0.3344073295593261,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9272164702415466,0.5744379162788391,0.546764075756073,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9762413501739502,0.6654695868492126,0.4662024080753326,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8369864821434021,0.4241517186164856,0.4055413603782654,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6869314908981323,0.2298584729433059,1.055978298187256,284.8973388671875,284.95001220703125,299.0857238769531,293.1708679199219,297.6274108886719,296.11163330078125,284.8981018066406,1.0,0.6448593139648438,0.3543168902397156,0.3543168902397156,1.0,1.0,-3.3731682300567627,0.8792985677719116,2.4938697814941406,0.1219773292541503,0.8411054015159607,0.8411054015159607,0.0,201.7146759033203,173.0,57690.90234375,0.0,3349.718017578125,1.0,279.1582336425781,283.0669250488281,296.1849975585937,299.93817138671875,293.1499938964844,293.1499938964844,279.45001220703125,39483.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150810837745668,1.0,0.0,0.0,3.5267608165740967,3.526784420013428,8.299373916997865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.5615234375,0.0,1425.5166015625,1895.4371337890625,0.0,3543.696044921875,0.8808771967887878,1.0,0.0,3.0,1.0,0.0
17860860,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8114184737205505,0.3661477863788605,0.3328045010566711,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9425901174545288,0.5724884271621704,0.5442657470703125,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9898065328598022,0.6667904853820801,0.4665703475475311,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8486055135726929,0.4232462346553802,0.4040619134902954,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6971181631088257,0.2290843576192855,1.0498580932617188,284.9901733398437,284.95001220703125,299.0706787109375,293.1567687988281,297.62451171875,296.1133117675781,284.9892272949219,1.0,0.636690616607666,0.3544528782367706,0.3544528782367706,1.0,1.0,-3.3595311641693115,0.8754065036773682,2.484124660491944,0.1210022121667862,0.9204328656196594,0.9204328656196594,0.0,189.64675903320312,161.0,56742.59765625,0.0,3249.29150390625,1.0,279.44140625,283.1834716796875,296.12664794921875,299.7501220703125,293.1499938964844,293.1499938964844,279.1499938964844,33977.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905348539352417,1.0,0.0,0.0,3.6248371601104736,3.6248605251312256,8.767389658714819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.0771484375,0.0,1490.3262939453125,1895.4371337890625,0.0,3453.387451171875,0.8982084393501282,1.0,0.0,3.0,1.0,0.0
17860920,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8114184737205505,0.3661477863788605,0.3328045010566711,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9425901174545288,0.5724884271621704,0.5442657470703125,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9898065328598022,0.6667904853820801,0.4665703475475311,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8486055135726929,0.4232462346553802,0.4040619134902954,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6971181631088257,0.2290843576192855,1.0498580932617188,284.9901733398437,284.95001220703125,299.0706787109375,293.1567687988281,297.62451171875,296.1133117675781,284.9892272949219,1.0,0.636690616607666,0.3544528782367706,0.3544528782367706,1.0,1.0,-3.3595311641693115,0.8754065036773682,2.484124660491944,0.1210022121667862,0.9204328656196594,0.9204328656196594,0.0,189.64675903320312,161.0,56742.59765625,0.0,3249.29150390625,1.0,279.44140625,283.1834716796875,296.12664794921875,299.7501220703125,293.1499938964844,293.1499938964844,279.1499938964844,33977.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905348539352417,1.0,0.0,0.0,3.6248371601104736,3.6248605251312256,8.767389658714819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.0771484375,0.0,1490.3262939453125,1895.4371337890625,0.0,3453.387451171875,0.8982084393501282,1.0,0.0,3.0,1.0,0.0
17860980,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8218317627906799,0.3641279935836792,0.3308396935462951,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9568554759025574,0.5695850253105164,0.5413917303085327,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6669487357139587,0.4640983641147613,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8602215051651001,0.4216314554214477,0.4023392796516418,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7069855332374573,0.2279006987810135,1.0432690382003784,284.9003601074219,284.95001220703125,299.0556945800781,293.1419372558594,297.6162414550781,296.1079406738281,284.9004211425781,1.0,0.6282303333282471,0.354588896036148,0.354588896036148,1.0,1.0,-3.340644121170044,0.8698353171348572,2.470808982849121,0.1199538260698318,0.8315627574920654,0.8315627574920654,0.0,178.63829040527344,164.0,56948.31640625,0.0,3144.113037109375,1.0,279.15869140625,283.0796203613281,296.15625,299.8645935058594,293.1499938964844,293.1499938964844,279.45001220703125,39396.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121267795562744,1.0,0.0,0.0,3.471494674682617,3.471517562866211,8.041300247896288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.14794921875,0.0,1367.66015625,1895.4371337890625,0.0,3516.33056640625,0.8686004281044006,1.0,0.0,3.0,1.0,0.0
