time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8218317627906799,0.3641279935836792,0.3308396935462951,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9568554759025574,0.5695850253105164,0.5413917303085327,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6669487357139587,0.4640983641147613,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8602215051651001,0.4216314554214477,0.4023392796516418,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7069855332374573,0.2279006987810135,1.0432690382003784,284.9003601074219,284.95001220703125,299.0556945800781,293.1419372558594,297.6162414550781,296.1079406738281,284.9004211425781,1.0,0.6282303333282471,0.354588896036148,0.354588896036148,1.0,1.0,-3.340644121170044,0.8698353171348572,2.470808982849121,0.1199538260698318,0.8315627574920654,0.8315627574920654,0.0,178.63829040527344,164.0,56948.31640625,0.0,3144.113037109375,1.0,279.15869140625,283.0796203613281,296.15625,299.8645935058594,293.1499938964844,293.1499938964844,279.45001220703125,39396.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121267795562744,1.0,0.0,0.0,3.471494674682617,3.471517562866211,8.041300247896288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.14794921875,0.0,1367.66015625,1895.4371337890625,0.0,3516.33056640625,0.8686004281044006,1.0,0.0,3.0,1.0,0.0
17861100,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.823703944683075,0.3634700775146484,0.3299785256385803,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9593778252601624,0.5684803128242493,0.5400667190551758,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.6682332158088684,0.4596459567546844,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8624971508979797,0.4210685789585113,0.401572048664093,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.708738386631012,0.2274155169725418,1.0403075218200684,285.00299072265625,284.95001220703125,299.0482177734375,293.1342468261719,297.6156311035156,296.11004638671875,285.00347900390625,1.0,0.6254714727401733,0.3546569049358368,0.3546569049358368,1.0,1.0,-3.3282861709594727,0.8661422729492188,2.462143898010254,0.1188016533851623,0.9004982709884644,0.9004982709884644,0.0,176.01246643066406,164.0,55962.6328125,0.0,3101.741943359375,1.0,279.3972473144531,283.2015686035156,296.0940246582031,299.6368713378906,293.1499938964844,293.1499938964844,279.45001220703125,34624.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905182719230652,1.0,0.0,0.0,3.5110647678375244,3.51108717918396,8.225664487326867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.544921875,0.0,1374.1187744140625,1895.4371337890625,0.0,3451.844970703125,0.8750527501106262,1.0,0.0,3.0,1.0,0.0
17861160,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8250412940979004,0.3628909885883331,0.3294220864772796,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9610725045204164,0.5674703121185303,0.5390738844871521,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.6699649691581726,0.4564842283725738,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8641138076782227,0.42059126496315,0.4010678827762604,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7099176049232483,0.2269953340291977,1.0381247997283936,284.9835510253906,284.95001220703125,299.0407409667969,293.1264038085937,297.6171875,296.11492919921875,284.9820861816406,1.0,0.6234059929847717,0.3547772467136383,0.3547772467136383,1.0,1.0,-3.3193840980529785,0.8636795878410339,2.4557044506073,0.1182422488927841,0.9022808074951172,0.9022808074951172,0.0,174.1992645263672,167.0,55892.2890625,0.0,3071.919677734375,1.0,279.441650390625,283.18865966796875,296.09375,299.66717529296875,293.1499938964844,293.1499938964844,279.1499938964844,34066.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020401835441588,1.0,0.0,0.0,3.566273927688598,3.5662968158721924,8.486384786010603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.724609375,0.0,1427.8658447265625,1895.4371337890625,0.0,3422.5947265625,0.8848628997802734,1.0,0.0,3.0,1.0,0.0
17861220,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8246564269065857,0.3607823550701141,0.3277082443237304,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9606871008872986,0.5644707679748535,0.5364545583724976,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.6719908118247986,0.454791247844696,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8641321063041687,0.4188777804374695,0.3996058702468872,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7095555663108826,0.2257018834352493,1.032744288444519,284.9044189453125,284.95001220703125,299.0257873535156,293.1102294921875,297.6138916015625,296.1158752441406,284.9049072265625,1.0,0.6207026839256287,0.3550179004669189,0.3550179004669189,1.0,1.0,-3.3039066791534424,0.8594982028007507,2.444408416748047,0.1174606457352638,0.8200943470001221,0.8200943470001221,0.0,172.7671356201172,170.0,56028.34765625,0.0,3030.1123046875,1.0,279.15924072265625,283.0955505371094,296.1217346191406,299.77130126953125,293.1499938964844,293.1499938964844,279.45001220703125,39410.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082278609275818,1.0,0.0,0.0,3.4015872478485107,3.4016096591949463,7.720697681179445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.50439453125,0.0,1297.7451171875,1895.4371337890625,0.0,3480.150390625,0.8532798290252686,1.0,0.0,3.0,1.0,0.0
17861280,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8246564269065857,0.3607823550701141,0.3277082443237304,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9606871008872986,0.5644707679748535,0.5364545583724976,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.6719908118247986,0.454791247844696,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8641321063041687,0.4188777804374695,0.3996058702468872,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7095555663108826,0.2257018834352493,1.032744288444519,284.9044189453125,284.95001220703125,299.0257873535156,293.1102294921875,297.6138916015625,296.1158752441406,284.9049072265625,1.0,0.6207026839256287,0.3550179004669189,0.3550179004669189,1.0,1.0,-3.3039066791534424,0.8594982028007507,2.444408416748047,0.1174606457352638,0.8200943470001221,0.8200943470001221,0.0,172.7671356201172,170.0,56028.34765625,0.0,3030.1123046875,1.0,279.15924072265625,283.0955505371094,296.1217346191406,299.77130126953125,293.1499938964844,293.1499938964844,279.45001220703125,39410.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082278609275818,1.0,0.0,0.0,3.4015872478485107,3.4016096591949463,7.720697681179445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.50439453125,0.0,1297.7451171875,1895.4371337890625,0.0,3480.150390625,0.8532798290252686,1.0,0.0,3.0,1.0,0.0
17861340,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.823086678981781,0.359445184469223,0.3263707756996155,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.958607017993927,0.5622653961181641,0.5342255234718323,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.6740505695343018,0.4557161033153534,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8626992702484131,0.4177516996860504,0.3984204828739166,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7078983783721924,0.2246946543455124,1.0279262065887451,284.98785400390625,284.95001220703125,299.0107727050781,293.093505859375,297.61358642578125,296.12066650390625,284.987060546875,1.0,0.619403600692749,0.3552585542201996,0.3552585542201996,1.0,1.0,-3.2935030460357666,0.8569210171699524,2.436582088470459,0.1170820146799087,0.8938860297203064,0.8938860297203064,0.0,172.72274780273438,173.0,55223.92578125,0.0,3007.3720703125,1.0,279.4403991699219,283.2015075683594,296.0627136230469,299.5899353027344,293.1499938964844,293.1499938964844,279.75,33853.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983624577522278,1.0,0.0,0.0,3.509765148162842,3.5097873210906982,8.219575420298497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.0693359375,0.0,1367.2335205078125,1895.4371337890625,0.0,3388.31494140625,0.8722596764564514,1.0,0.0,3.0,1.0,0.0
17861400,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.823086678981781,0.359445184469223,0.3263707756996155,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.958607017993927,0.5622653961181641,0.5342255234718323,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.6740505695343018,0.4557161033153534,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8626992702484131,0.4177516996860504,0.3984204828739166,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7078983783721924,0.2246946543455124,1.0279262065887451,284.98785400390625,284.95001220703125,299.0107727050781,293.093505859375,297.61358642578125,296.12066650390625,284.987060546875,1.0,0.619403600692749,0.3552585542201996,0.3552585542201996,1.0,1.0,-3.2935030460357666,0.8569210171699524,2.436582088470459,0.1170820146799087,0.8938860297203064,0.8938860297203064,0.0,172.72274780273438,173.0,55223.92578125,0.0,3007.3720703125,1.0,279.4403991699219,283.2015075683594,296.0627136230469,299.5899353027344,293.1499938964844,293.1499938964844,279.75,33853.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983624577522278,1.0,0.0,0.0,3.509765148162842,3.5097873210906982,8.219575420298497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.0693359375,0.0,1367.2335205078125,1895.4371337890625,0.0,3388.31494140625,0.8722596764564514,1.0,0.0,3.0,1.0,0.0
17861460,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8217704892158508,0.3587501049041748,0.3256968259811401,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9568225741386414,0.5610820055007935,0.5330514907836914,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9990000128746032,0.6751202344894409,0.4571143686771393,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8614205718040466,0.4172012507915497,0.397855281829834,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.7065483331680298,0.2241677939891815,1.0254899263381958,285.0727844238281,284.95001220703125,299.001708984375,293.0832214355469,297.6133728027344,296.1234436035156,285.0710754394531,1.0,0.6191416382789612,0.355394959449768,0.355394959449768,1.0,1.0,-3.2893500328063965,0.8560118675231934,2.433338165283203,0.1170466989278793,0.9852732419967652,0.9852732419967652,0.0,173.1662139892578,173.0,54560.14453125,0.0,3000.91748046875,1.0,279.7124328613281,283.3058166503906,296.0360107421875,299.46710205078125,293.1499938964844,293.1499938964844,279.75,30887.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916246891021729,1.0,0.0,0.0,3.628566026687622,3.628588914871216,8.785437444203126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.82080078125,0.0,1471.423583984375,1895.4371337890625,0.0,3325.398193359375,0.8974112272262573,1.0,0.0,3.0,1.0,0.0
17861520,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.820826530456543,0.3582205176353454,0.3253182470798492,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9555177092552184,0.5602350234985352,0.5323551893234253,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9990000128746032,0.6756232976913452,0.4582649767398834,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.860489547252655,0.4167996048927307,0.3975522220134735,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7055830955505371,0.2238020598888397,1.0240834951400757,285.04351806640625,284.95001220703125,298.99566650390625,293.0762939453125,297.6124572753906,296.124267578125,285.04071044921875,1.0,0.619140625,0.3554859161376953,0.3554859161376953,1.0,1.0,-3.2873847484588623,0.8556585907936096,2.4317259788513184,0.1171130090951919,0.994968593120575,0.994968593120575,0.0,173.5967559814453,176.0,54746.33203125,0.0,2999.1044921875,1.0,279.7411499023437,283.2796936035156,296.0545959472656,299.5352478027344,293.1499938964844,293.1499938964844,279.45001220703125,31198.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913407325744629,1.0,0.0,0.0,3.702160358428955,3.702184200286865,9.145422268375114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.5224609375,0.0,1555.5386962890625,1895.4371337890625,0.0,3322.74365234375,0.9135310649871826,1.0,0.0,3.0,1.0,0.0
17861580,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.816196620464325,0.3555799424648285,0.3233876228332519,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9495194554328918,0.5567248463630676,0.5295447111129761,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.6744483709335327,0.4637992978096008,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8559939861297607,0.4146962463855743,0.3959826827049255,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7012053728103638,0.2221942842006683,1.0183374881744385,284.8839416503906,284.95001220703125,298.9804077148437,293.0586853027344,297.5979919433594,296.1099853515625,284.88555908203125,1.0,0.6193190813064575,0.355713278055191,0.355713278055191,1.0,1.0,-3.279547691345215,0.8538405299186707,2.4257071018218994,0.1170879378914833,0.8705491423606873,0.8705491423606873,0.0,175.76336669921875,179.0,55539.84375,0.0,2994.403076171875,1.0,279.4567565917969,283.1086120605469,296.09698486328125,299.7118835449219,293.1499938964844,293.1499938964844,279.75,38238.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033567309379578,1.0,0.0,0.0,3.632724285125733,3.632748603820801,8.805583888715773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.69091796875,0.0,1530.7010498046875,1895.4371337890625,0.0,3434.853515625,0.902765691280365,1.0,0.0,3.0,1.0,0.0
17861640,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.816196620464325,0.3555799424648285,0.3233876228332519,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9495194554328918,0.5567248463630676,0.5295447111129761,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.6744483709335327,0.4637992978096008,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8559939861297607,0.4146962463855743,0.3959826827049255,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7012053728103638,0.2221942842006683,1.0183374881744385,284.8839416503906,284.95001220703125,298.9804077148437,293.0586853027344,297.5979919433594,296.1099853515625,284.88555908203125,1.0,0.6193190813064575,0.355713278055191,0.355713278055191,1.0,1.0,-3.279547691345215,0.8538405299186707,2.4257071018218994,0.1170879378914833,0.8705491423606873,0.8705491423606873,0.0,175.76336669921875,179.0,55539.84375,0.0,2994.403076171875,1.0,279.4567565917969,283.1086120605469,296.09698486328125,299.7118835449219,293.1499938964844,293.1499938964844,279.75,38238.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033567309379578,1.0,0.0,0.0,3.632724285125733,3.632748603820801,8.805583888715773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.69091796875,0.0,1530.7010498046875,1895.4371337890625,0.0,3434.853515625,0.902765691280365,1.0,0.0,3.0,1.0,0.0
17861700,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8135551810264587,0.3546322882175445,0.3223457038402557,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9460663795471193,0.5553226470947266,0.5280247330665588,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.6739122867584229,0.4670177400112152,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8534330725669861,0.4138809740543365,0.3950785398483276,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6986480951309204,0.2214639782905578,1.0148866176605225,285.0035095214844,284.95001220703125,298.97271728515625,293.0497436523437,297.5922546386719,296.1047668457031,285.00555419921875,1.0,0.6194551587104797,0.3558269441127777,0.3558269441127777,1.0,1.0,-3.2750964164733887,0.8527646660804749,2.4223318099975586,0.1169495061039924,0.9482794404029846,0.9482794404029846,0.0,177.03753662109375,179.0,54607.57421875,0.0,2991.988037109375,1.0,279.7011413574219,283.24578857421875,296.02655029296875,299.48297119140625,293.1499938964844,293.1499938964844,279.75,34173.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977572321891785,1.0,0.0,0.0,3.6743509769439697,3.674375057220459,9.008543315758288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.041015625,0.0,1546.67333984375,1895.4371337890625,0.0,3382.669677734375,0.9109926223754884,1.0,0.0,3.0,1.0,0.0
17861760,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8114423155784607,0.3538660109043121,0.3216790854930877,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9431918263435364,0.5541203022003174,0.5269099473953247,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.6735092997550964,0.4695302844047546,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8513708114624023,0.4132340550422668,0.3944835364818573,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6965125203132629,0.220834419131279,1.012191653251648,284.9942626953125,284.95001220703125,298.9649963378906,293.04071044921875,297.5878601074219,296.1015930175781,284.99267578125,1.0,0.619699239730835,0.3558975756168365,0.3558975756168365,1.0,1.0,-3.2720179557800293,0.8520038723945618,2.420013904571533,0.1168496310710907,0.9592891335487366,0.9592891335487366,0.0,178.18646240234375,182.0,54652.15625,0.0,2991.813232421875,1.0,279.742919921875,283.2391052246094,296.0209655761719,299.5146179199219,293.1499938964844,293.1499938964844,279.45001220703125,33481.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956872224807739,1.0,0.0,0.0,3.738050937652588,3.738075256347656,9.323601375399448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.0224609375,0.0,1614.0574951171875,1895.4371337890625,0.0,3363.350830078125,0.923124611377716,1.0,0.0,3.0,1.0,0.0
17861820,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8045337200164795,0.3512622416019439,0.3197678625583648,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.934188723564148,0.5506136417388916,0.5240746736526489,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.99555766582489,0.6715523600578308,0.4703183472156524,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8449192047119141,0.4110923409461975,0.3928644061088562,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6900993585586548,0.219061017036438,1.0057543516159058,284.8826599121094,284.95001220703125,298.9493408203125,293.0224914550781,297.57257080078125,296.08673095703125,284.884521484375,1.0,0.6198355555534363,0.3560388088226318,0.3560388088226318,1.0,1.0,-3.257582426071167,0.8478202223777771,2.409762144088745,0.1160375103354454,0.8500114679336548,0.8500114679336548,0.0,181.9033660888672,185.0,54993.8984375,0.0,2981.67578125,1.0,279.4571533203125,283.1167907714844,296.04595947265625,299.63189697265625,293.1499938964844,293.1499938964844,279.75,39802.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043671488761902,1.0,0.0,0.0,3.5888023376464844,3.5888264179229736,8.593941061008081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.52294921875,0.0,1494.1163330078125,1895.4371337890625,0.0,3444.257568359375,0.8946993350982666,1.0,0.0,3.0,1.0,0.0
17861880,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8045337200164795,0.3512622416019439,0.3197678625583648,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.934188723564148,0.5506136417388916,0.5240746736526489,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.99555766582489,0.6715523600578308,0.4703183472156524,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8449192047119141,0.4110923409461975,0.3928644061088562,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6900993585586548,0.219061017036438,1.0057543516159058,284.8826599121094,284.95001220703125,298.9493408203125,293.0224914550781,297.57257080078125,296.08673095703125,284.884521484375,1.0,0.6198355555534363,0.3560388088226318,0.3560388088226318,1.0,1.0,-3.257582426071167,0.8478202223777771,2.409762144088745,0.1160375103354454,0.8500114679336548,0.8500114679336548,0.0,181.9033660888672,185.0,54993.8984375,0.0,2981.67578125,1.0,279.4571533203125,283.1167907714844,296.04595947265625,299.63189697265625,293.1499938964844,293.1499938964844,279.75,39802.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043671488761902,1.0,0.0,0.0,3.5888023376464844,3.5888264179229736,8.593941061008081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.52294921875,0.0,1494.1163330078125,1895.4371337890625,0.0,3444.257568359375,0.8946993350982666,1.0,0.0,3.0,1.0,0.0
17861940,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7986413240432739,0.3495887815952301,0.3181732594966888,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9264853596687316,0.5480438470840454,0.5215532183647156,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9913098216056824,0.6717057824134827,0.470178484916687,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8395681977272034,0.4096460938453674,0.3914465010166168,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6845412254333496,0.2176374644041061,0.999501883983612,284.9900207519531,284.95001220703125,298.93341064453125,293.0040588378906,297.566650390625,296.08465576171875,284.9890441894531,1.0,0.6197448968887329,0.3561800420284271,0.3561800420284271,1.0,1.0,-3.2432360649108887,0.8436737656593323,2.399562358856201,0.1149437949061393,0.9351862668991088,0.9351862668991088,0.0,185.04885864257807,188.0,53980.25390625,0.0,2968.630126953125,1.0,279.7418518066406,283.2460632324219,295.9736328125,299.42608642578125,293.1499938964844,293.1499938964844,279.45001220703125,34029.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943417072296143,1.0,0.0,0.0,3.68246340751648,3.6824874877929688,9.048366109709604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.205078125,0.0,1554.709228515625,1895.4371337890625,0.0,3350.785888671875,0.9111957550048828,1.0,0.0,3.0,1.0,0.0
17862000,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7986413240432739,0.3495887815952301,0.3181732594966888,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9264853596687316,0.5480438470840454,0.5215532183647156,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9913098216056824,0.6717057824134827,0.470178484916687,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8395681977272034,0.4096460938453674,0.3914465010166168,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6845412254333496,0.2176374644041061,0.999501883983612,284.9900207519531,284.95001220703125,298.93341064453125,293.0040588378906,297.566650390625,296.08465576171875,284.9890441894531,1.0,0.6197448968887329,0.3561800420284271,0.3561800420284271,1.0,1.0,-3.2432360649108887,0.8436737656593323,2.399562358856201,0.1149437949061393,0.9351862668991088,0.9351862668991088,0.0,185.04885864257807,188.0,53980.25390625,0.0,2968.630126953125,1.0,279.7418518066406,283.2460632324219,295.9736328125,299.42608642578125,293.1499938964844,293.1499938964844,279.45001220703125,34029.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943417072296143,1.0,0.0,0.0,3.68246340751648,3.6824874877929688,9.048366109709604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.205078125,0.0,1554.709228515625,1895.4371337890625,0.0,3350.785888671875,0.9111957550048828,1.0,0.0,3.0,1.0,0.0
17862060,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7922514081001282,0.3470230102539062,0.3162603974342346,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.91830712556839,0.5445631742477417,0.5187054872512817,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9864929914474488,0.6707608103752136,0.4698678255081177,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8339138627052307,0.4075123965740204,0.3898054957389831,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6787053346633911,0.2158413380384445,0.9928240776062012,284.8930358886719,284.95001220703125,298.91717529296875,292.9855041503906,297.5556335449219,296.0755920410156,284.89410400390625,1.0,0.6195584535598755,0.3564692735671997,0.3564692735671997,1.0,1.0,-3.2271432876586914,0.8393710255622864,2.38777232170105,0.1143159493803978,0.8378125429153442,0.8378125429153442,0.0,188.4825897216797,191.0,54212.3984375,0.0,2953.549560546875,1.0,279.458251953125,283.1371765136719,296.0012512207031,299.5367736816406,293.1499938964844,293.1499938964844,279.75,39801.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015324115753174,1.0,0.0,0.0,3.520609140396118,3.520632743835449,8.2704463011396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.888671875,0.0,1421.3604736328125,1895.4371337890625,0.0,3417.864501953125,0.8797960877418518,1.0,0.0,3.0,1.0,0.0
17862120,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7922514081001282,0.3470230102539062,0.3162603974342346,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.91830712556839,0.5445631742477417,0.5187054872512817,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9864929914474488,0.6707608103752136,0.4698678255081177,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8339138627052307,0.4075123965740204,0.3898054957389831,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6787053346633911,0.2158413380384445,0.9928240776062012,284.8930358886719,284.95001220703125,298.91717529296875,292.9855041503906,297.5556335449219,296.0755920410156,284.89410400390625,1.0,0.6195584535598755,0.3564692735671997,0.3564692735671997,1.0,1.0,-3.2271432876586914,0.8393710255622864,2.38777232170105,0.1143159493803978,0.8378125429153442,0.8378125429153442,0.0,188.4825897216797,191.0,54212.3984375,0.0,2953.549560546875,1.0,279.458251953125,283.1371765136719,296.0012512207031,299.5367736816406,293.1499938964844,293.1499938964844,279.75,39801.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015324115753174,1.0,0.0,0.0,3.520609140396118,3.520632743835449,8.2704463011396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.888671875,0.0,1421.3604736328125,1895.4371337890625,0.0,3417.864501953125,0.8797960877418518,1.0,0.0,3.0,1.0,0.0
17862180,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7870287895202637,0.3453152179718017,0.3146596550941467,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9116613864898682,0.5419453382492065,0.516165554523468,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9825816750526428,0.6710671186447144,0.4699669778347015,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8292781114578247,0.4060201942920685,0.3883623778820038,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6737560629844666,0.2143778055906295,0.9864158630371094,284.9912109375,284.95001220703125,298.9006042480469,292.9668884277344,297.5510559082031,296.0751953125,284.9901733398437,1.0,0.619341254234314,0.3567584753036499,0.3567584753036499,1.0,1.0,-3.212835788726806,0.8356505632400513,2.377185344696045,0.113700158894062,0.9198656678199768,0.9198656678199768,0.0,191.3436279296875,194.0,53252.8828125,0.0,2939.185546875,1.0,279.7413635253906,283.2576904296875,295.9337158203125,299.3394775390625,293.1499938964844,293.1499938964844,279.45001220703125,33933.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910340666770935,1.0,0.0,0.0,3.620344877243042,3.620368242263794,8.745672062104859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.0986328125,0.0,1485.089599609375,1895.4371337890625,0.0,3319.876953125,0.8971612453460693,1.0,0.0,3.0,1.0,0.0
17862240,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7870287895202637,0.3453152179718017,0.3146596550941467,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9116613864898682,0.5419453382492065,0.516165554523468,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9825816750526428,0.6710671186447144,0.4699669778347015,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8292781114578247,0.4060201942920685,0.3883623778820038,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6737560629844666,0.2143778055906295,0.9864158630371094,284.9912109375,284.95001220703125,298.9006042480469,292.9668884277344,297.5510559082031,296.0751953125,284.9901733398437,1.0,0.619341254234314,0.3567584753036499,0.3567584753036499,1.0,1.0,-3.212835788726806,0.8356505632400513,2.377185344696045,0.113700158894062,0.9198656678199768,0.9198656678199768,0.0,191.3436279296875,194.0,53252.8828125,0.0,2939.185546875,1.0,279.7413635253906,283.2576904296875,295.9337158203125,299.3394775390625,293.1499938964844,293.1499938964844,279.45001220703125,33933.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910340666770935,1.0,0.0,0.0,3.620344877243042,3.620368242263794,8.745672062104859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.0986328125,0.0,1485.089599609375,1895.4371337890625,0.0,3319.876953125,0.8971612453460693,1.0,0.0,3.0,1.0,0.0
17862300,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7843860387802124,0.3440685570240021,0.3138409554958343,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9083991050720216,0.540242075920105,0.5148863792419434,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9805062413215636,0.6706157326698303,0.4699670672416687,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8269484043121338,0.4049839675426483,0.3876482248306274,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6713029146194458,0.2135002017021179,0.983321726322174,284.8671264648437,284.95001220703125,298.89215087890625,292.95758056640625,297.546142578125,296.07159423828125,284.8651428222656,1.0,0.6192644834518433,0.356903076171875,0.356903076171875,1.0,1.0,-3.205740451812744,0.8337993621826172,2.371941089630127,0.1135124638676643,0.830349326133728,0.830349326133728,0.0,192.8502960205078,194.0,53897.09375,0.0,2932.56640625,1.0,279.49957275390625,283.1204528808594,295.9832458496094,299.5337829589844,293.1499938964844,293.1499938964844,279.45001220703125,38882.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967735767364502,1.0,0.0,0.0,3.5620245933532715,3.5620481967926025,8.466172403132077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.26708984375,0.0,1458.5267333984375,1895.4371337890625,0.0,3373.49072265625,0.8852493166923523,1.0,0.0,3.0,1.0,0.0
17862360,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7810606360435486,0.3427077531814575,0.3127020597457886,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9045087695121764,0.5384055376052856,0.5132546424865723,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9776946902275084,0.6700186729431152,0.469605952501297,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.824034571647644,0.4038251638412475,0.3866581618785858,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.668317973613739,0.2125280797481537,0.9794784784317015,284.89752197265625,284.95001220703125,298.88360595703125,292.9482727050781,297.5402526855469,296.066650390625,284.8989562988281,1.0,0.6190567016601562,0.3570873141288757,0.3570873141288757,1.0,1.0,-3.1961653232574463,0.8312621116638184,2.364903211593628,0.1131523251533508,0.8273695111274719,0.8273695111274719,0.0,194.6813201904297,197.0,53437.94921875,0.0,2922.566650390625,1.0,279.45855712890625,283.15301513671875,295.9637451171875,299.4512634277344,293.1499938964844,293.1499938964844,279.75,39838.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981296420097351,1.0,0.0,0.0,3.4554684162139893,3.455491065979004,7.967225883476203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.0634765625,0.0,1354.50830078125,1895.4371337890625,0.0,3386.143798828125,0.8654617667198181,1.0,0.0,3.0,1.0,0.0
17862420,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7760794162750244,0.3409088551998138,0.3110334873199463,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8987313508987427,0.5356772541999817,0.5106263756752014,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9736046195030212,0.6701038479804993,0.4695716500282287,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8195667862892151,0.4022317826747894,0.3851327002048492,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6636069416999817,0.2109836786985397,0.9727526903152466,284.9890441894531,284.95001220703125,298.8662109375,292.92974853515625,297.535400390625,296.0660705566406,284.98797607421875,1.0,0.618751585483551,0.3574557900428772,0.3574557900428772,1.0,1.0,-3.181029796600342,0.8274840712547302,2.353545665740967,0.1126919314265251,0.9055399298667908,0.9055399298667908,0.0,197.5325622558593,200.0,52531.8671875,0.0,2906.616943359375,1.0,279.7408752441406,283.2664489746094,295.8963928222656,299.2571716308594,293.1499938964844,293.1499938964844,279.45001220703125,33889.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875991702079773,1.0,0.0,0.0,3.5619935989379883,3.562016248703003,8.466025178677228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.8056640625,0.0,1422.0308837890625,1895.4371337890625,0.0,3287.748046875,0.8839687705039978,1.0,0.0,3.0,1.0,0.0
17862480,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7760794162750244,0.3409088551998138,0.3110334873199463,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8987313508987427,0.5356772541999817,0.5106263756752014,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9736046195030212,0.6701038479804993,0.4695716500282287,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8195667862892151,0.4022317826747894,0.3851327002048492,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6636069416999817,0.2109836786985397,0.9727526903152466,284.9890441894531,284.95001220703125,298.8662109375,292.92974853515625,297.535400390625,296.0660705566406,284.98797607421875,1.0,0.618751585483551,0.3574557900428772,0.3574557900428772,1.0,1.0,-3.181029796600342,0.8274840712547302,2.353545665740967,0.1126919314265251,0.9055399298667908,0.9055399298667908,0.0,197.5325622558593,200.0,52531.8671875,0.0,2906.616943359375,1.0,279.7408752441406,283.2664489746094,295.8963928222656,299.2571716308594,293.1499938964844,293.1499938964844,279.45001220703125,33889.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875991702079773,1.0,0.0,0.0,3.5619935989379883,3.562016248703003,8.466025178677228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.8056640625,0.0,1422.0308837890625,1895.4371337890625,0.0,3287.748046875,0.8839687705039978,1.0,0.0,3.0,1.0,0.0
17862540,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7704005241394043,0.3382464051246643,0.3090075850486755,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8922394514083862,0.5320608019828796,0.5076231360435486,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9685012102127076,0.6688559055328369,0.4690563380718231,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8144235610961914,0.3999562561511993,0.3833382725715637,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6584452986717224,0.2090626657009124,0.9654581546783448,284.9013366699219,284.95001220703125,298.8482971191406,292.911376953125,297.5244140625,296.0575866699219,284.90185546875,1.0,0.6183764934539795,0.3578242659568786,0.3578242659568786,1.0,1.0,-3.163442850112915,0.8228996396064758,2.340543031692505,0.1121361777186393,0.8178524374961853,0.8178524374961853,0.0,200.86265563964844,203.0,52688.65234375,0.0,2888.293212890625,1.0,279.459228515625,283.1672668457031,295.926025390625,299.3660888671875,293.1499938964844,293.1499938964844,279.75,39617.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946089744567871,1.0,0.0,0.0,3.395810127258301,3.395832300186157,7.694494570387178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.51953125,0.0,1293.5096435546875,1895.4371337890625,0.0,3353.2822265625,0.8522039651870728,1.0,0.0,3.0,1.0,0.0
17862600,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7704005241394043,0.3382464051246643,0.3090075850486755,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8922394514083862,0.5320608019828796,0.5076231360435486,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9685012102127076,0.6688559055328369,0.4690563380718231,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8144235610961914,0.3999562561511993,0.3833382725715637,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6584452986717224,0.2090626657009124,0.9654581546783448,284.9013366699219,284.95001220703125,298.8482971191406,292.911376953125,297.5244140625,296.0575866699219,284.90185546875,1.0,0.6183764934539795,0.3578242659568786,0.3578242659568786,1.0,1.0,-3.163442850112915,0.8228996396064758,2.340543031692505,0.1121361777186393,0.8178524374961853,0.8178524374961853,0.0,200.86265563964844,203.0,52688.65234375,0.0,2888.293212890625,1.0,279.459228515625,283.1672668457031,295.926025390625,299.3660888671875,293.1499938964844,293.1499938964844,279.75,39617.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946089744567871,1.0,0.0,0.0,3.395810127258301,3.395832300186157,7.694494570387178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.51953125,0.0,1293.5096435546875,1895.4371337890625,0.0,3353.2822265625,0.8522039651870728,1.0,0.0,3.0,1.0,0.0
17862660,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.76697838306427,0.3369672298431396,0.3077417910099029,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8882672786712646,0.5301305651664734,0.5056802034378052,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9653970003128052,0.6687702536582947,0.4688367545604706,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8112092018127441,0.3987957537174225,0.3821666240692138,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6552397608757019,0.2079443335533142,0.960445761680603,285.00079345703125,284.95001220703125,298.8358154296875,292.89898681640625,297.5207824707031,296.056884765625,284.9984130859375,1.0,0.618075966835022,0.3581295013427734,0.3581295013427734,1.0,1.0,-3.151878833770752,0.8200576901435852,2.3318212032318115,0.1117987036705017,0.8916876912117004,0.8916876912117004,0.0,202.88771057128903,203.0,51838.01171875,0.0,2875.443603515625,1.0,279.7206726074219,283.2841796875,295.854248046875,299.1519470214844,293.1499938964844,293.1499938964844,279.75,33569.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854858875274658,1.0,0.0,0.0,3.477095127105713,3.4771170616149902,8.067266890066094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.09228515625,0.0,1331.854736328125,1895.4371337890625,0.0,3267.9677734375,0.8652125597000122,1.0,0.0,3.0,1.0,0.0
17862720,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7656670212745667,0.3363616466522217,0.3072806298732757,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.886703610420227,0.5292249917984009,0.5049138069152832,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9642386436462402,0.6686962842941284,0.4688730835914612,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8099424839019775,0.3982602059841156,0.3817318081855774,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6539700031280518,0.207435131072998,0.9584041833877563,284.9862365722656,284.95001220703125,298.8298645019531,292.8932189941406,297.5191650390625,296.05670166015625,284.9851989746094,1.0,0.6179884076118469,0.3582731485366821,0.3582731485366821,1.0,1.0,-3.1474697589874268,0.8190511465072632,2.328418493270874,0.1117812395095825,0.8911148309707642,0.8911148309707642,0.0,203.7104949951172,206.0,51792.8515625,0.0,2870.830322265625,1.0,279.7403259277344,283.2753601074219,295.8592529296875,299.17401123046875,293.1499938964844,293.1499938964844,280.04998779296875,33898.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839860558509827,1.0,0.0,0.0,3.5022990703582764,3.502321243286133,8.184643434105965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.65283203125,0.0,1359.87939453125,1895.4371337890625,0.0,3253.923828125,0.8705855011940002,1.0,0.0,3.0,1.0,0.0
17862780,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7616221904754639,0.3346521556377411,0.3058590292930603,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8818718791007996,0.5266066193580627,0.5025635957717896,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.960551142692566,0.6686803698539734,0.468958169221878,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.805953860282898,0.3967617154121399,0.3804264962673187,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6501102447509766,0.2059610038995742,0.9522964358329772,285.0433959960937,284.95001220703125,298.81085205078125,292.8753662109375,297.5152282714844,296.0577697753906,285.0402526855469,1.0,0.617811381816864,0.3587220311164856,0.3587220311164856,1.0,1.0,-3.1341233253479004,0.8160383701324463,2.318084955215454,0.111735038459301,0.9926058650016784,0.9926058650016784,0.0,206.343978881836,209.0,51174.0625,0.0,2857.68505859375,1.0,280.04107666015625,283.35552978515625,295.84765625,299.10723876953125,293.1499938964844,293.1499938964844,279.75,31168.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756182193756104,1.0,0.0,0.0,3.694964647293091,3.694988250732422,9.109905931836692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.97412109375,0.0,1547.173828125,1895.4371337890625,0.0,3175.504150390625,0.9118699431419371,1.0,0.0,3.0,1.0,0.0
17862840,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7616221904754639,0.3346521556377411,0.3058590292930603,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8818718791007996,0.5266066193580627,0.5025635957717896,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.960551142692566,0.6686803698539734,0.468958169221878,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.805953860282898,0.3967617154121399,0.3804264962673187,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6501102447509766,0.2059610038995742,0.9522964358329772,285.0433959960937,284.95001220703125,298.81085205078125,292.8753662109375,297.5152282714844,296.0577697753906,285.0402526855469,1.0,0.617811381816864,0.3587220311164856,0.3587220311164856,1.0,1.0,-3.1341233253479004,0.8160383701324463,2.318084955215454,0.111735038459301,0.9926058650016784,0.9926058650016784,0.0,206.343978881836,209.0,51174.0625,0.0,2857.68505859375,1.0,280.04107666015625,283.35552978515625,295.84765625,299.10723876953125,293.1499938964844,293.1499938964844,279.75,31168.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756182193756104,1.0,0.0,0.0,3.694964647293091,3.694988250732422,9.109905931836692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.97412109375,0.0,1547.173828125,1895.4371337890625,0.0,3175.504150390625,0.9118699431419371,1.0,0.0,3.0,1.0,0.0
