time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7591955065727234,0.3332503736019134,0.3049537241458893,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8790323138237,0.5247330665588379,0.5011852979660034,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.958137273788452,0.6678308248519897,0.4687468409538269,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8035241365432739,0.3955779373645782,0.3796266913414001,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6479107141494751,0.2049892991781234,0.94894278049469,284.8815002441406,284.95001220703125,298.8011169433594,292.8665466308594,297.5093688964844,296.0531921386719,284.8746032714844,1.0,0.6177007555961609,0.3589464724063873,0.3589464724063873,1.0,1.0,-3.1261377334594727,0.8140998482704163,2.312037706375122,0.1116673648357391,0.8902901411056519,0.8902901411056519,0.0,207.9459991455078,209.0,52167.84765625,0.0,2849.988037109375,1.0,279.7960510253906,283.1768493652344,295.9099426269531,299.33941650390625,293.1499938964844,293.1499938964844,279.75,35355.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883761465549469,1.0,0.0,0.0,3.701949119567871,3.70197343826294,9.14437862320483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.47900390625,0.0,1586.841796875,1895.4371337890625,0.0,3251.820556640625,0.9143245816230774,1.0,0.0,3.0,1.0,0.0
17862960,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7559898495674133,0.3315885663032532,0.3036182820796966,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8753818273544312,0.5225652456283569,0.4993259310722351,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9547051191329956,0.6666206121444702,0.468039721250534,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8003168106079102,0.3941366672515869,0.378443032503128,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6451144218444824,0.203837975859642,0.9445353746414183,284.8756103515625,284.95001220703125,298.7912292480469,292.8578491210937,297.5014343261719,296.04595947265625,284.87744140625,1.0,0.6174017190933228,0.3591780960559845,0.3591780960559845,1.0,1.0,-3.1147289276123047,0.8110746741294861,2.303654432296753,0.1112437173724174,0.8599541783332825,0.8599541783332825,0.0,209.9671325683593,212.0,51753.29296875,0.0,2837.620361328125,1.0,279.7570495605469,283.18145751953125,295.894287109375,299.27508544921875,293.1499938964844,293.1499938964844,280.04998779296875,38793.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874465227127075,1.0,0.0,0.0,3.609151124954224,3.609175205230713,8.691674224792223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.73974609375,0.0,1508.8638916015625,1895.4371337890625,0.0,3286.31982421875,0.8978905081748962,1.0,0.0,3.0,1.0,0.0
17863020,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7511191368103027,0.3294301927089691,0.3015576601028442,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8696720004081726,0.5194005370140076,0.4962174296379089,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9496153593063354,0.665884256362915,0.4673464596271515,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7952911257743835,0.392132043838501,0.3764851093292236,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.640575110912323,0.2019824385643005,0.9363723993301392,284.9861145019531,284.95001220703125,298.7709655761719,292.8407897949219,297.493896484375,296.0428161621094,284.98486328125,1.0,0.6168050169944763,0.3596413731575012,0.3596413731575012,1.0,1.0,-3.0955045223236084,0.8061822056770325,2.2893221378326416,0.1105308830738067,0.9437840580940248,0.9437840580940248,0.0,213.0899810791016,215.0,50690.6796875,0.0,2815.435302734375,1.0,280.0420227050781,283.31396484375,295.813720703125,299.0633239746094,293.1499938964844,293.1499938964844,279.75,33817.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780469298362732,1.0,0.0,0.0,3.7038841247558594,3.7039082050323486,9.153940254691406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.6181640625,0.0,1577.3746337890625,1895.4371337890625,0.0,3198.274658203125,0.9157940149307252,1.0,0.0,3.0,1.0,0.0
17863080,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7511191368103027,0.3294301927089691,0.3015576601028442,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8696720004081726,0.5194005370140076,0.4962174296379089,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9496153593063354,0.665884256362915,0.4673464596271515,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7952911257743835,0.392132043838501,0.3764851093292236,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.640575110912323,0.2019824385643005,0.9363723993301392,284.9861145019531,284.95001220703125,298.7709655761719,292.8407897949219,297.493896484375,296.0428161621094,284.98486328125,1.0,0.6168050169944763,0.3596413731575012,0.3596413731575012,1.0,1.0,-3.0955045223236084,0.8061822056770325,2.2893221378326416,0.1105308830738067,0.9437840580940248,0.9437840580940248,0.0,213.0899810791016,215.0,50690.6796875,0.0,2815.435302734375,1.0,280.0420227050781,283.31396484375,295.813720703125,299.0633239746094,293.1499938964844,293.1499938964844,279.75,33817.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780469298362732,1.0,0.0,0.0,3.7038841247558594,3.7039082050323486,9.153940254691406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.6181640625,0.0,1577.3746337890625,1895.4371337890625,0.0,3198.274658203125,0.9157940149307252,1.0,0.0,3.0,1.0,0.0
17863140,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7460843324661255,0.3265113830566406,0.2993216216564178,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8637989163398743,0.5154533982276917,0.4929228127002716,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9440388083457948,0.6638942360877991,0.4663535058498382,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7900658249855042,0.3895253837108612,0.3743948638439178,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6359734535217285,0.1998065114021301,0.9279641509056092,284.8805847167969,284.95001220703125,298.75,292.8241882324219,297.4814147949219,296.0333251953125,284.8827819824219,1.0,0.6161555647850037,0.3601046502590179,0.3601046502590179,1.0,1.0,-3.075047492980957,0.8008624911308289,2.2741849422454834,0.1098570376634597,0.8346555233001709,0.8346555233001709,0.0,216.42596435546875,218.0,50857.08984375,0.0,2792.08984375,1.0,279.75750732421875,283.20135498046875,295.8424072265625,299.1695556640625,293.1499938964844,293.1499938964844,280.04998779296875,40445.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885780930519104,1.0,0.0,0.0,3.5263047218322754,3.5263283252716064,8.297226941067493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.6669921875,0.0,1431.994384765625,1895.4371337890625,0.0,3270.72998046875,0.8815240859985352,1.0,0.0,3.0,1.0,0.0
17863200,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7460843324661255,0.3265113830566406,0.2993216216564178,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8637989163398743,0.5154533982276917,0.4929228127002716,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9440388083457948,0.6638942360877991,0.4663535058498382,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7900658249855042,0.3895253837108612,0.3743948638439178,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6359734535217285,0.1998065114021301,0.9279641509056092,284.8805847167969,284.95001220703125,298.75,292.8241882324219,297.4814147949219,296.0333251953125,284.8827819824219,1.0,0.6161555647850037,0.3601046502590179,0.3601046502590179,1.0,1.0,-3.075047492980957,0.8008624911308289,2.2741849422454834,0.1098570376634597,0.8346555233001709,0.8346555233001709,0.0,216.42596435546875,218.0,50857.08984375,0.0,2792.08984375,1.0,279.75750732421875,283.20135498046875,295.8424072265625,299.1695556640625,293.1499938964844,293.1499938964844,280.04998779296875,40445.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885780930519104,1.0,0.0,0.0,3.5263047218322754,3.5263283252716064,8.297226941067493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.6669921875,0.0,1431.994384765625,1895.4371337890625,0.0,3270.72998046875,0.8815240859985352,1.0,0.0,3.0,1.0,0.0
17863260,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7419363260269165,0.3244984149932861,0.2974278330802917,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8588628768920898,0.5124239325523376,0.4899739027023315,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9394978880882264,0.663196861743927,0.4657358527183532,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7856565117835999,0.3876086175441742,0.3725353181362152,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6319765448570251,0.1979881078004837,0.9199314713478088,284.9880065917969,284.95001220703125,298.7276306152344,292.80718994140625,297.47509765625,296.0322570800781,284.9869384765625,1.0,0.6155084371566772,0.3607293963432312,0.3607293963432312,1.0,1.0,-3.0565829277038574,0.7966144680976868,2.2599685192108154,0.1096115931868553,0.9185062050819396,0.9185062050819396,0.0,219.2256317138672,221.0,49838.08984375,0.0,2770.104736328125,1.0,280.0413818359375,283.32989501953125,295.7692565917969,298.96343994140625,293.1499938964844,293.1499938964844,279.75,34060.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740800023078918,1.0,0.0,0.0,3.622758865356445,3.622782230377197,8.757338605391851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.88525390625,0.0,1488.671142578125,1895.4371337890625,0.0,3161.079345703125,0.8977842926979065,1.0,0.0,3.0,1.0,0.0
17863320,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7419363260269165,0.3244984149932861,0.2974278330802917,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8588628768920898,0.5124239325523376,0.4899739027023315,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9394978880882264,0.663196861743927,0.4657358527183532,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7856565117835999,0.3876086175441742,0.3725353181362152,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6319765448570251,0.1979881078004837,0.9199314713478088,284.9880065917969,284.95001220703125,298.7276306152344,292.80718994140625,297.47509765625,296.0322570800781,284.9869384765625,1.0,0.6155084371566772,0.3607293963432312,0.3607293963432312,1.0,1.0,-3.0565829277038574,0.7966144680976868,2.2599685192108154,0.1096115931868553,0.9185062050819396,0.9185062050819396,0.0,219.2256317138672,221.0,49838.08984375,0.0,2770.104736328125,1.0,280.0413818359375,283.32989501953125,295.7692565917969,298.96343994140625,293.1499938964844,293.1499938964844,279.75,34060.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740800023078918,1.0,0.0,0.0,3.622758865356445,3.622782230377197,8.757338605391851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.88525390625,0.0,1488.671142578125,1895.4371337890625,0.0,3161.079345703125,0.8977842926979065,1.0,0.0,3.0,1.0,0.0
17863380,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7373278141021729,0.3216436207294464,0.2952406406402588,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8534752130508423,0.5085335373878479,0.4867230057716369,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9341208338737488,0.6611133813858032,0.4646735191345215,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7807896733283997,0.3850307166576385,0.3704642653465271,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6276938915252686,0.1958324909210205,0.9115708470344543,284.893310546875,284.95001220703125,298.7032165527344,292.7888488769531,297.4630432128906,296.0242614746094,284.8944702148437,1.0,0.614847719669342,0.361354112625122,0.361354112625122,1.0,1.0,-3.0362348556518555,0.7917372584342957,2.244497776031494,0.1093290150165557,0.8220818042755127,0.8220818042755127,0.0,222.452377319336,224.0,49970.6640625,0.0,2746.80859375,1.0,279.7587280273437,283.2269897460937,295.8028259277344,299.0731201171875,293.1499938964844,293.1499938964844,280.04998779296875,40172.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810926079750061,1.0,0.0,0.0,3.442250490188598,3.4422731399536133,7.906389782874612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.724609375,0.0,1343.5299072265625,1895.4371337890625,0.0,3226.819091796875,0.8629087209701538,1.0,0.0,3.0,1.0,0.0
17863440,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7373278141021729,0.3216436207294464,0.2952406406402588,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8534752130508423,0.5085335373878479,0.4867230057716369,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9341208338737488,0.6611133813858032,0.4646735191345215,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7807896733283997,0.3850307166576385,0.3704642653465271,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6276938915252686,0.1958324909210205,0.9115708470344543,284.893310546875,284.95001220703125,298.7032165527344,292.7888488769531,297.4630432128906,296.0242614746094,284.8944702148437,1.0,0.614847719669342,0.361354112625122,0.361354112625122,1.0,1.0,-3.0362348556518555,0.7917372584342957,2.244497776031494,0.1093290150165557,0.8220818042755127,0.8220818042755127,0.0,222.452377319336,224.0,49970.6640625,0.0,2746.80859375,1.0,279.7587280273437,283.2269897460937,295.8028259277344,299.0731201171875,293.1499938964844,293.1499938964844,280.04998779296875,40172.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810926079750061,1.0,0.0,0.0,3.442250490188598,3.4422731399536133,7.906389782874612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.724609375,0.0,1343.5299072265625,1895.4371337890625,0.0,3226.819091796875,0.8629087209701538,1.0,0.0,3.0,1.0,0.0
17863500,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7351184487342834,0.3205597996711731,0.2941513359546661,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8508935570716858,0.5069290399551392,0.4850886464118957,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9315356016159058,0.6605806946754456,0.4641423523426056,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7784359455108643,0.383988082408905,0.369403213262558,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6255807876586914,0.1948700249195099,0.9072278738021852,285.0045166015625,284.95001220703125,298.69024658203125,292.7792053222656,297.458984375,296.02313232421875,285.0063171386719,1.0,0.6144719123840332,0.3616665005683899,0.3616665005683899,1.0,1.0,-3.025820732116699,0.7892169952392578,2.2366037368774414,0.1090500503778457,0.8954816460609436,0.8954816460609436,0.0,223.9896240234375,224.0,49055.74609375,0.0,2734.384521484375,1.0,279.9965209960937,283.35565185546875,295.73297119140625,298.8457336425781,293.1499938964844,293.1499938964844,280.04998779296875,34754.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732694983482361,1.0,0.0,0.0,3.483490467071533,3.4835126399993896,8.096970418591809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.35595703125,0.0,1346.7978515625,1895.4371337890625,0.0,3153.47802734375,0.869246780872345,1.0,0.0,3.0,1.0,0.0
17863560,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7333866357803345,0.3195815980434418,0.293335348367691,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8488088846206665,0.5054419636726379,0.4837520718574524,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.929596185684204,0.6601517200469971,0.4639125466346741,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7765564322471619,0.3830448389053345,0.3685716092586517,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.623814582824707,0.1939824372529983,0.9034823775291444,284.9891662597656,284.95001220703125,298.6768493652344,292.7692565917969,297.45574951171875,296.0232238769531,284.98736572265625,1.0,0.6141939163208008,0.3619976639747619,0.3619976639747619,1.0,1.0,-3.0174527168273926,0.7874037027359009,2.230049133300781,0.109054796397686,0.9016003608703612,0.9016003608703612,0.0,225.2581024169922,212.0,49013.1875,0.0,2724.61181640625,1.0,280.0413818359375,283.3442077636719,295.7303771972656,298.8733215332031,293.1499938964844,293.1499938964844,279.75,33809.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694457411766052,1.0,0.0,0.0,3.548301696777344,3.5483243465423584,8.401065656471474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.1298828125,0.0,1407.0074462890625,1895.4371337890625,0.0,3117.611083984375,0.8806744813919067,1.0,0.0,3.0,1.0,0.0
17863620,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7331069111824036,0.3167062997817993,0.2908735871315002,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8487534523010254,0.5015001893043518,0.4801881909370422,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9310457110404968,0.657721996307373,0.4624354541301727,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.776721179485321,0.3803755939006805,0.3661594092845917,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6231022477149963,0.1918020993471145,0.8937655687332153,284.8978881835937,284.95001220703125,298.64862060546875,292.7485046386719,297.44287109375,296.0155944824219,284.8985900878906,1.0,0.609138548374176,0.3626599907875061,0.3626599907875061,1.0,1.0,-2.993864059448242,0.7815210819244385,2.212342977523804,0.1085039377212524,0.809651792049408,0.809651792049408,0.0,221.96324157714844,200.0,49067.91015625,0.0,2662.164306640625,1.0,279.75946044921875,283.2464599609375,295.76251220703125,298.9781799316406,293.1499938964844,293.1499938964844,280.04998779296875,40069.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765377998352051,1.0,0.0,0.0,3.3626275062561035,3.362649440765381,7.544853701801912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.39892578125,0.0,1264.3912353515625,1895.4371337890625,0.0,3184.12646484375,0.8453930616378784,1.0,0.0,3.0,1.0,0.0
17863680,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7331069111824036,0.3167062997817993,0.2908735871315002,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8487534523010254,0.5015001893043518,0.4801881909370422,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9310457110404968,0.657721996307373,0.4624354541301727,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.776721179485321,0.3803755939006805,0.3661594092845917,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6231022477149963,0.1918020993471145,0.8937655687332153,284.8978881835937,284.95001220703125,298.64862060546875,292.7485046386719,297.44287109375,296.0155944824219,284.8985900878906,1.0,0.609138548374176,0.3626599907875061,0.3626599907875061,1.0,1.0,-2.993864059448242,0.7815210819244385,2.212342977523804,0.1085039377212524,0.809651792049408,0.809651792049408,0.0,221.96324157714844,200.0,49067.91015625,0.0,2662.164306640625,1.0,279.75946044921875,283.2464599609375,295.76251220703125,298.9781799316406,293.1499938964844,293.1499938964844,280.04998779296875,40069.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765377998352051,1.0,0.0,0.0,3.3626275062561035,3.362649440765381,7.544853701801912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.39892578125,0.0,1264.3912353515625,1895.4371337890625,0.0,3184.12646484375,0.8453930616378784,1.0,0.0,3.0,1.0,0.0
17863740,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7360153198242188,0.3146425187587738,0.2885927855968475,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.852473258972168,0.4983523488044739,0.4767767190933227,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9374940395355223,0.6563472747802734,0.4611110091209411,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7804751396179199,0.3782888650894165,0.3637803196907043,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6249617338180542,0.1899587512016296,0.8837903738021851,284.98321533203125,284.95001220703125,298.6186218261719,292.7266845703125,297.4344482421875,296.0145874023437,284.9820556640625,1.0,0.6019571423530579,0.3633223176002502,0.3633223176002502,1.0,1.0,-2.9705731868743896,0.7757164239883423,2.194856882095337,0.1077552065253257,0.8811895251274109,0.8811895251274109,0.0,214.4214782714844,188.0,48089.57421875,0.0,2579.6162109375,1.0,280.0400085449219,283.3555908203125,295.687744140625,298.7755432128906,293.1499938964844,293.1499938964844,280.3500061035156,34020.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647977113723755,1.0,0.0,0.0,3.466949701309204,3.466971635818481,8.020258519536583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.37060546875,0.0,1324.826904296875,1895.4371337890625,0.0,3074.0078125,0.8627414107322693,1.0,0.0,3.0,1.0,0.0
17863800,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7360153198242188,0.3146425187587738,0.2885927855968475,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.852473258972168,0.4983523488044739,0.4767767190933227,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9374940395355223,0.6563472747802734,0.4611110091209411,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7804751396179199,0.3782888650894165,0.3637803196907043,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6249617338180542,0.1899587512016296,0.8837903738021851,284.98321533203125,284.95001220703125,298.6186218261719,292.7266845703125,297.4344482421875,296.0145874023437,284.9820556640625,1.0,0.6019571423530579,0.3633223176002502,0.3633223176002502,1.0,1.0,-2.9705731868743896,0.7757164239883423,2.194856882095337,0.1077552065253257,0.8811895251274109,0.8811895251274109,0.0,214.4214782714844,188.0,48089.57421875,0.0,2579.6162109375,1.0,280.0400085449219,283.3555908203125,295.687744140625,298.7755432128906,293.1499938964844,293.1499938964844,280.3500061035156,34020.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647977113723755,1.0,0.0,0.0,3.466949701309204,3.466971635818481,8.020258519536583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.37060546875,0.0,1324.826904296875,1895.4371337890625,0.0,3074.0078125,0.8627414107322693,1.0,0.0,3.0,1.0,0.0
17863860,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.739753246307373,0.3132888972759247,0.2870571315288543,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8571091294288635,0.4961917102336883,0.4744029939174652,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9445999264717102,0.6555021405220032,0.4602651000022888,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7850562334060669,0.3768991827964782,0.3621416687965393,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6276410818099976,0.1887213438749313,0.8767588138580322,285.0613708496094,284.95001220703125,298.5946960449219,292.7094421386719,297.4293212890625,296.0157470703125,285.0579833984375,1.0,0.5957823395729065,0.3639092743396759,0.3639092743396759,1.0,1.0,-2.954432964324951,0.772011399269104,2.1824216842651367,0.10756216943264,0.978577196598053,0.978577196598053,0.0,207.14794921875,188.0,47326.66015625,0.0,2512.772216796875,1.0,280.3282470703125,283.4544677734375,295.65802001953125,298.6625671386719,293.1499938964844,293.1499938964844,280.3500061035156,30722.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553600311279297,1.0,0.0,0.0,3.6214756965637207,3.6214985847473145,8.751136419959948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.68798828125,0.0,1462.4866943359375,1895.4371337890625,0.0,2985.4970703125,0.8951350450515747,1.0,0.0,3.0,1.0,0.0
17863920,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7411531805992126,0.3128176927566528,0.2865996360778808,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8588355183601379,0.4954655468463897,0.4736851155757904,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9471246600151062,0.6551462411880493,0.4600200057029724,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7867493033409119,0.376429945230484,0.3616501986980438,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.628666877746582,0.1883250474929809,0.8746338486671448,285.04083251953125,284.95001220703125,298.5869445800781,292.7038879394531,297.427490234375,296.015869140625,285.037353515625,1.0,0.5937527418136597,0.364094614982605,0.364094614982605,1.0,1.0,-2.9495816230773926,0.7709202766418457,2.178661346435547,0.1075428128242492,0.9811596274375916,0.9811596274375916,0.0,204.6802520751953,176.0,47367.02734375,0.0,2491.3935546875,1.0,280.3407897949219,283.4365234375,295.6701354980469,298.6964111328125,293.1499938964844,293.1499938964844,280.04998779296875,31100.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855063796043396,1.0,0.0,0.0,3.662093162536621,3.662116289138794,8.948537129072065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.0625,0.0,1509.886474609375,1895.4371337890625,0.0,2982.72021484375,0.9043732285499572,1.0,0.0,3.0,1.0,0.0
17863980,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7447314262390137,0.310769647359848,0.2848616540431976,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.863405168056488,0.4926503598690033,0.4711624085903168,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9536455869674684,0.6529732346534729,0.4587538540363312,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7912164926528931,0.3745025098323822,0.359882116317749,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.6313281655311584,0.1868822276592254,0.8677458167076111,284.85968017578125,284.95001220703125,298.5643310546875,292.687744140625,297.4181823730469,296.0111389160156,284.85968017578125,1.0,0.5876337289810181,0.3646235167980194,0.3646235167980194,1.0,1.0,-2.9325428009033203,0.7667425274848938,2.165800333023072,0.1072150543332099,0.8549282550811768,0.8549282550811768,0.0,197.82733154296875,176.0,48067.37109375,0.0,2425.89404296875,1.0,280.0734558105469,283.2493591308594,295.7351379394531,298.9038391113281,293.1499938964844,293.1499938964844,280.04998779296875,38076.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655068278312683,1.0,0.0,0.0,3.616873264312744,3.6168973445892334,8.728907801014429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.265625,0.0,1512.0206298828125,1895.4371337890625,0.0,3080.66015625,0.8975441455841064,1.0,0.0,3.0,1.0,0.0
17864040,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7461498379707336,0.3097532391548157,0.2838359177112579,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8653044700622559,0.4912627637386322,0.469745397567749,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9562939405441284,0.6518390774726868,0.4578787088394165,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7930598258972168,0.3735277056694031,0.3588601946830749,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6323839426040649,0.1861560344696045,0.8640303611755371,284.87188720703125,284.95001220703125,298.5536804199219,292.6802062988281,297.4133605957031,296.0083923339844,284.8740539550781,1.0,0.5846289992332458,0.3648668825626373,0.3648668825626373,1.0,1.0,-2.922861337661743,0.76421058177948,2.1586506366729736,0.1068258509039878,0.8452840447425842,0.8452840447425842,0.0,194.75408935546875,164.0,47783.53125,0.0,2393.08154296875,1.0,280.0574035644531,283.266357421875,295.7164001464844,298.8529663085937,293.1499938964844,293.1499938964844,280.3500061035156,39351.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670473694801331,1.0,0.0,0.0,3.5551953315734863,3.5552191734313965,8.433740958935232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.37890625,0.0,1454.6552734375,1895.4371337890625,0.0,3095.112060546875,0.8864279985427856,1.0,0.0,3.0,1.0,0.0
17864100,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7489710450172424,0.3085623383522033,0.2823622822761535,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8689519762992859,0.4894846379756927,0.4676474928855896,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9611594080924988,0.6506862640380859,0.4566702842712402,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7965553402900696,0.3722999691963196,0.3573360443115234,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.634448766708374,0.1851628720760345,0.8582671284675598,284.9933776855469,284.95001220703125,298.5364685058594,292.6680603027344,297.4078063964844,296.00689697265625,284.9962158203125,1.0,0.5797585248947144,0.3652530312538147,0.3652530312538147,1.0,1.0,-2.908351182937622,0.7604689598083496,2.1478822231292725,0.1062056496739387,0.9201585054397584,0.9201585054397584,0.0,189.5298614501953,164.0,46772.8359375,0.0,2341.21044921875,1.0,280.2991638183594,283.40655517578125,295.63507080078125,298.6131896972656,293.1499938964844,293.1499938964844,280.3500061035156,34698.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601089119911194,1.0,0.0,0.0,3.5883584022521973,3.588381767272949,8.591815685576876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.2607421875,0.0,1456.0928955078125,1895.4371337890625,0.0,3030.0263671875,0.8924136161804199,1.0,0.0,3.0,1.0,0.0
17864160,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7528175711631775,0.3075783848762512,0.2812408804893493,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8737132549285889,0.4879216253757477,0.4659251570701599,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9671201109886168,0.6498264074325562,0.4558813869953155,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8010656237602234,0.3712491989135742,0.356097549200058,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.637259840965271,0.1842815726995468,0.8531833291053772,284.9831848144531,284.95001220703125,298.5188903808594,292.6557312011719,297.4035949707031,296.0071716308594,284.98114013671875,1.0,0.5748847723007202,0.3657012283802032,0.3657012283802032,1.0,1.0,-2.896382570266724,0.7577077150344849,2.1386749744415283,0.1060191914439201,0.9272321462631226,0.9272321462631226,0.0,183.8211212158203,152.0,46667.5703125,0.0,2291.86328125,1.0,280.3422546386719,283.39898681640625,295.623291015625,298.627685546875,293.1499938964844,293.1499938964844,280.04998779296875,33811.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565661311149597,1.0,0.0,0.0,3.650856971740722,3.6508805751800537,8.893709377844061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.427734375,0.0,1517.744384765625,1895.4371337890625,0.0,2996.80419921875,0.9036787152290344,1.0,0.0,3.0,1.0,0.0
17864220,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7603946328163147,0.3047322034835815,0.2785173654556274,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8832272887229919,0.4838772416114807,0.4619570672512054,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9781063795089722,0.6466404795646667,0.453646183013916,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8098952174186707,0.3684297800064087,0.3532293438911438,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6428971886634827,0.1821503788232803,0.8422268033027649,284.87994384765625,284.95001220703125,298.4826965332031,292.63055419921875,297.39111328125,296.0027770996094,284.8818664550781,1.0,0.5647938847541809,0.3665976524353027,0.3665976524353027,1.0,1.0,-2.8690428733825684,0.7510424256324768,2.1180005073547363,0.1053918302059173,0.8174470663070679,0.8174470663070679,0.0,172.75784301757812,140.0,46678.234375,0.0,2190.22021484375,1.0,280.05859375,283.29400634765625,295.6468505859375,298.7177429199219,293.1499938964844,293.1499938964844,280.3500061035156,40914.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641831278800964,1.0,0.0,0.0,3.4455606937408447,3.4455835819244385,7.921603355498519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.6875,0.0,1352.1064453125,1895.4371337890625,0.0,3068.24267578125,0.8642591238021851,1.0,0.0,3.0,1.0,0.0
17864280,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7603946328163147,0.3047322034835815,0.2785173654556274,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8832272887229919,0.4838772416114807,0.4619570672512054,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9781063795089722,0.6466404795646667,0.453646183013916,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8098952174186707,0.3684297800064087,0.3532293438911438,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6428971886634827,0.1821503788232803,0.8422268033027649,284.87994384765625,284.95001220703125,298.4826965332031,292.63055419921875,297.39111328125,296.0027770996094,284.8818664550781,1.0,0.5647938847541809,0.3665976524353027,0.3665976524353027,1.0,1.0,-2.8690428733825684,0.7510424256324768,2.1180005073547363,0.1053918302059173,0.8174470663070679,0.8174470663070679,0.0,172.75784301757812,140.0,46678.234375,0.0,2190.22021484375,1.0,280.05859375,283.29400634765625,295.6468505859375,298.7177429199219,293.1499938964844,293.1499938964844,280.3500061035156,40914.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641831278800964,1.0,0.0,0.0,3.4455606937408447,3.4455835819244385,7.921603355498519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.6875,0.0,1352.1064453125,1895.4371337890625,0.0,3068.24267578125,0.8642591238021851,1.0,0.0,3.0,1.0,0.0
17864340,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7702598571777344,0.3027587234973907,0.2761352956295013,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8952451348304749,0.480716198682785,0.4583349525928497,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.990204691886902,0.6447552442550659,0.4517882466316223,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8202834725379944,0.366282969713211,0.3506006002426147,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6502596735954285,0.1803718358278274,0.8317270874977112,284.98321533203125,284.95001220703125,298.4451599121094,292.6047668457031,297.3821716308594,296.0035095214844,284.9819641113281,1.0,0.5544728636741638,0.3674940466880798,0.3674940466880798,1.0,1.0,-2.8438074588775635,0.7450369000434875,2.0987703800201416,0.1048080995678901,0.8963026404380798,0.8963026404380798,0.0,161.0579071044922,128.0,45599.56640625,0.0,2090.76806640625,1.0,280.3406982421875,283.4188842773437,295.5606689453125,298.4970703125,293.1499938964844,293.1499938964844,280.6499938964844,34172.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511653542518616,1.0,0.0,0.0,3.5409722328186035,3.540994882583618,8.366394581571512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.80712890625,0.0,1401.9549560546875,1895.4371337890625,0.0,2946.186767578125,0.8794679045677185,1.0,0.0,3.0,1.0,0.0
17864400,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7702598571777344,0.3027587234973907,0.2761352956295013,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8952451348304749,0.480716198682785,0.4583349525928497,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.990204691886902,0.6447552442550659,0.4517882466316223,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8202834725379944,0.366282969713211,0.3506006002426147,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6502596735954285,0.1803718358278274,0.8317270874977112,284.98321533203125,284.95001220703125,298.4451599121094,292.6047668457031,297.3821716308594,296.0035095214844,284.9819641113281,1.0,0.5544728636741638,0.3674940466880798,0.3674940466880798,1.0,1.0,-2.8438074588775635,0.7450369000434875,2.0987703800201416,0.1048080995678901,0.8963026404380798,0.8963026404380798,0.0,161.0579071044922,128.0,45599.56640625,0.0,2090.76806640625,1.0,280.3406982421875,283.4188842773437,295.5606689453125,298.4970703125,293.1499938964844,293.1499938964844,280.6499938964844,34172.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511653542518616,1.0,0.0,0.0,3.5409722328186035,3.540994882583618,8.366394581571512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.80712890625,0.0,1401.9549560546875,1895.4371337890625,0.0,2946.186767578125,0.8794679045677185,1.0,0.0,3.0,1.0,0.0
17864460,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7818052172660828,0.301046073436737,0.274180918931961,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9091459512710572,0.4778566062450409,0.4551990628242492,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9990000128746032,0.6433761715888977,0.4466291069984436,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8317546844482422,0.3643989861011505,0.3483800590038299,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.6590608954429626,0.1787979751825332,0.8225663900375366,285.0560607910156,284.95001220703125,298.4063720703125,292.5784606933594,297.37451171875,296.0064392089844,285.0517272949219,1.0,0.5440216660499573,0.3684877753257751,0.3684877753257751,1.0,1.0,-2.8179821968078613,0.7390158176422119,2.0789663791656494,0.104679137468338,1.0,1.0,0.0,149.61175537109375,116.0,44707.796875,0.0,1993.0921630859373,1.0,280.6424255371094,283.5135498046875,295.536865234375,298.4034729003906,293.1499938964844,293.1499938964844,280.3500061035156,31291.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398112058639526,1.0,0.0,0.0,3.728358507156372,3.728382349014282,9.27531345951138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.857421875,0.0,1586.121826171875,1895.4371337890625,0.0,2839.951416015625,0.9192379713058472,1.0,0.0,3.0,1.0,0.0
17864520,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7818052172660828,0.301046073436737,0.274180918931961,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9091459512710572,0.4778566062450409,0.4551990628242492,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9990000128746032,0.6433761715888977,0.4466291069984436,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8317546844482422,0.3643989861011505,0.3483800590038299,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.6590608954429626,0.1787979751825332,0.8225663900375366,285.0560607910156,284.95001220703125,298.4063720703125,292.5784606933594,297.37451171875,296.0064392089844,285.0517272949219,1.0,0.5440216660499573,0.3684877753257751,0.3684877753257751,1.0,1.0,-2.8179821968078613,0.7390158176422119,2.0789663791656494,0.104679137468338,1.0,1.0,0.0,149.61175537109375,116.0,44707.796875,0.0,1993.0921630859373,1.0,280.6424255371094,283.5135498046875,295.536865234375,298.4034729003906,293.1499938964844,293.1499938964844,280.3500061035156,31291.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398112058639526,1.0,0.0,0.0,3.728358507156372,3.728382349014282,9.27531345951138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.857421875,0.0,1586.121826171875,1895.4371337890625,0.0,2839.951416015625,0.9192379713058472,1.0,0.0,3.0,1.0,0.0
17864580,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7901979088783264,0.2979563772678375,0.2714899182319641,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9203697443008424,0.4735666811466217,0.4512721598148346,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9990000128746032,0.6429919600486755,0.4286708235740661,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8403619527816772,0.3613598346710205,0.3455529808998108,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.6655412316322327,0.1766084283590316,0.8122196197509766,284.85626220703125,284.95001220703125,298.366455078125,292.5517272949219,297.3619384765625,296.0040588378906,284.8575439453125,1.0,0.5322031378746033,0.3694815039634704,0.3694815039634704,1.0,1.0,-2.7724671363830566,0.7263796925544739,2.0460875034332275,0.1022857129573822,0.8509349226951599,0.8509349226951599,0.0,140.24217224121094,104.0,44898.00390625,0.0,1876.38037109375,1.0,280.3576965332031,283.3185119628906,295.5839538574219,298.54815673828125,293.1499938964844,293.1499938964844,280.6499938964844,39721.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851409375667572,1.0,0.0,0.0,3.621166467666626,3.6211907863616943,8.749642006478098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.53564453125,0.0,1528.9512939453125,1895.4371337890625,0.0,2948.472900390625,0.9011302590370178,1.0,0.0,3.0,1.0,0.0
17864640,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7901979088783264,0.2979563772678375,0.2714899182319641,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9203697443008424,0.4735666811466217,0.4512721598148346,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9990000128746032,0.6429919600486755,0.4286708235740661,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8403619527816772,0.3613598346710205,0.3455529808998108,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.6655412316322327,0.1766084283590316,0.8122196197509766,284.85626220703125,284.95001220703125,298.366455078125,292.5517272949219,297.3619384765625,296.0040588378906,284.8575439453125,1.0,0.5322031378746033,0.3694815039634704,0.3694815039634704,1.0,1.0,-2.7724671363830566,0.7263796925544739,2.0460875034332275,0.1022857129573822,0.8509349226951599,0.8509349226951599,0.0,140.24217224121094,104.0,44898.00390625,0.0,1876.38037109375,1.0,280.3576965332031,283.3185119628906,295.5839538574219,298.54815673828125,293.1499938964844,293.1499938964844,280.6499938964844,39721.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851409375667572,1.0,0.0,0.0,3.621166467666626,3.6211907863616943,8.749642006478098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.53564453125,0.0,1528.9512939453125,1895.4371337890625,0.0,2948.472900390625,0.9011302590370178,1.0,0.0,3.0,1.0,0.0
17864700,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7948437929153442,0.2967105507850647,0.2699973583221435,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9267737865447998,0.4717120826244354,0.4491311609745025,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9990000128746032,0.6443859934806824,0.4190947711467743,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8451599478721619,0.3600206077098846,0.3439588844776153,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6691343784332275,0.1755692511796951,0.8064286708831787,284.9793395996094,284.95001220703125,298.3460693359375,292.5382385253906,297.3577575683594,296.00592041015625,284.9828186035156,1.0,0.5258713960647583,0.3699783682823181,0.3699783682823181,1.0,1.0,-2.747715711593628,0.7193642258644104,2.0283515453338623,0.1007637232542038,0.9213034510612488,0.9213034510612488,0.0,135.36647033691406,104.0,43663.58984375,0.0,1815.3306884765625,1.0,280.6005859375,283.464599609375,295.4958190917969,298.2921142578125,293.1499938964844,293.1499938964844,280.6499938964844,35470.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432831764221191,1.0,0.0,0.0,3.633110523223877,3.633134365081787,8.807456310933048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.42724609375,0.0,1510.513427734375,1895.4371337890625,0.0,2872.404541015625,0.9030418992042542,1.0,0.0,3.0,1.0,0.0
