time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8007669448852539,0.295693427324295,0.2688727974891662,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9347124695777892,0.4701029360294342,0.4473896920681,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9990000128746032,0.6468459963798523,0.4084146916866302,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8511515259742737,0.3588684797286987,0.3426583409309387,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.6737188100814819,0.1746363192796707,0.80129474401474,284.9679870605469,284.95001220703125,298.325439453125,292.524658203125,297.35772705078125,296.0132751464844,284.9653015136719,1.0,0.5193849205970764,0.370643138885498,0.370643138885498,1.0,1.0,-2.723702907562256,0.7129653096199036,2.010737657546997,0.0996914431452751,0.9230253100395204,0.9230253100395204,0.0,130.17269897460938,92.0,43329.3125,0.0,1754.89697265625,1.0,280.642578125,283.45635986328125,295.4790344238281,298.2884216308594,293.1499938964844,293.1499938964844,280.3500061035156,34569.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838209331035614,1.0,0.0,0.0,3.682802200317383,3.682826280593872,9.050031621882226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.47607421875,0.0,1559.1688232421875,1895.4371337890625,0.0,2824.989501953125,0.9113303422927856,1.0,0.0,3.0,1.0,0.0
17864820,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.81302410364151,0.292834997177124,0.2661783695220947,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9512893557548524,0.4660389721393585,0.4434404969215393,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9990000128746032,0.6519969701766968,0.3864243030548095,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8642489314079285,0.3558676242828369,0.3396728336811065,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.6837161183357239,0.1724529564380645,0.790300726890564,284.8614807128906,284.95001220703125,298.2834777832031,292.497314453125,297.36041259765625,296.0320739746094,284.86480712890625,1.0,0.5058364868164062,0.3719726502895355,0.3719726502895355,1.0,1.0,-2.672498941421509,0.6990556716918945,1.973443388938904,0.0972214043140411,0.798214852809906,0.798214852809906,0.0,119.79692840576172,110.0,42779.37890625,0.0,1632.4383544921875,1.0,280.3580322265625,283.3595275878906,295.4978942871094,298.33795166015625,293.1499938964844,293.1499938964844,280.6499938964844,42945.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427937030792236,1.0,0.0,0.0,3.401330947875977,3.4013540744781494,7.719534664829553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.38232421875,0.0,1322.1407470703125,1895.4371337890625,0.0,2867.82763671875,0.8564110398292542,1.0,0.0,3.0,1.0,0.0
17864880,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.81302410364151,0.292834997177124,0.2661783695220947,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9512893557548524,0.4660389721393585,0.4434404969215393,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9990000128746032,0.6519969701766968,0.3864243030548095,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8642489314079285,0.3558676242828369,0.3396728336811065,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.6837161183357239,0.1724529564380645,0.790300726890564,284.8614807128906,284.95001220703125,298.2834777832031,292.497314453125,297.36041259765625,296.0320739746094,284.86480712890625,1.0,0.5058364868164062,0.3719726502895355,0.3719726502895355,1.0,1.0,-2.672498941421509,0.6990556716918945,1.973443388938904,0.0972214043140411,0.798214852809906,0.798214852809906,0.0,119.79692840576172,110.0,42779.37890625,0.0,1632.4383544921875,1.0,280.3580322265625,283.3595275878906,295.4978942871094,298.33795166015625,293.1499938964844,293.1499938964844,280.6499938964844,42945.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427937030792236,1.0,0.0,0.0,3.401330947875977,3.4013540744781494,7.719534664829553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.38232421875,0.0,1322.1407470703125,1895.4371337890625,0.0,2867.82763671875,0.8564110398292542,1.0,0.0,3.0,1.0,0.0
17864940,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8132070899009705,0.2909328937530517,0.2642036974430084,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9516270160675048,0.4629923403263092,0.4402704238891601,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9990000128746032,0.6571395397186279,0.3832899928092956,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8645843267440796,0.3536330163478851,0.3373113572597503,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6830466985702515,0.1707355678081512,0.7817367911338806,284.9822692871094,284.95001220703125,298.2406005859375,292.4698181152344,297.37078857421875,296.0605163574219,284.9817810058594,1.0,0.5023749470710754,0.373302161693573,0.373302161693573,1.0,1.0,-2.649380683898926,0.6945489645004272,1.954831838607788,0.0973521023988723,0.8822125792503357,0.8822125792503357,0.0,117.78530883789062,128.0,41719.62890625,0.0,1590.6259765625,1.0,280.64019775390625,283.4976806640625,295.406005859375,298.1015625,293.1499938964844,293.1499938964844,280.95001220703125,34462.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825400173664093,1.0,0.0,0.0,3.4886314868927,3.4886536598205566,8.120887287077494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.23046875,0.0,1349.9462890625,1895.4371337890625,0.0,2705.66845703125,0.8680791854858398,1.0,0.0,3.0,1.0,0.0
17865000,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8132070899009705,0.2909328937530517,0.2642036974430084,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9516270160675048,0.4629923403263092,0.4402704238891601,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9990000128746032,0.6571395397186279,0.3832899928092956,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8645843267440796,0.3536330163478851,0.3373113572597503,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6830466985702515,0.1707355678081512,0.7817367911338806,284.9822692871094,284.95001220703125,298.2406005859375,292.4698181152344,297.37078857421875,296.0605163574219,284.9817810058594,1.0,0.5023749470710754,0.373302161693573,0.373302161693573,1.0,1.0,-2.649380683898926,0.6945489645004272,1.954831838607788,0.0973521023988723,0.8822125792503357,0.8822125792503357,0.0,117.78530883789062,128.0,41719.62890625,0.0,1590.6259765625,1.0,280.64019775390625,283.4976806640625,295.406005859375,298.1015625,293.1499938964844,293.1499938964844,280.95001220703125,34462.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825400173664093,1.0,0.0,0.0,3.4886314868927,3.4886536598205566,8.120887287077494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.23046875,0.0,1349.9462890625,1895.4371337890625,0.0,2705.66845703125,0.8680791854858398,1.0,0.0,3.0,1.0,0.0
17865060,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.806057870388031,0.2895342111587524,0.2630240023136139,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.9420783519744872,0.4607020020484924,0.4381803572177887,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9990000128746032,0.6582340002059937,0.3919141292572021,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8570327162742615,0.3520174622535705,0.3358519673347473,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.6760525703430176,0.1694669872522354,0.7764847278594971,285.0859069824219,284.95001220703125,298.2039489746094,292.4466857910156,297.36883544921875,296.0693359375,285.08355712890625,1.0,0.5046517848968506,0.3745658993721008,0.3745658993721008,1.0,1.0,-2.647735834121704,0.69707190990448,1.950663924217224,0.1000683084130287,1.0,1.0,0.0,120.99697875976562,128.0,41130.87109375,0.0,1602.8099365234375,1.0,280.9341125488281,283.6150817871094,295.3824157714844,298.0065002441406,293.1499938964844,293.1499938964844,280.95001220703125,30455.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125112056732178,1.0,0.0,0.0,3.669357061386109,3.669380426406861,8.984072792372899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.5380859375,0.0,1513.1036376953125,1895.4371337890625,0.0,2586.337890625,0.905671000480652,1.0,0.0,3.0,1.0,0.0
17865120,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8040891289710999,0.289233386516571,0.262824147939682,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.939480483531952,0.4602330029010772,0.4378132224082947,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.9990000128746032,0.6580374240875244,0.3944292366504669,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8550403118133545,0.3516910374164581,0.3356071412563324,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.6742538809776306,0.1692148298025131,0.7755991220474243,285.0775756835937,284.95001220703125,298.1968994140625,292.4422607421875,297.3667907714844,296.0686950683594,285.0750427246094,1.0,0.5055042505264282,0.3748065829277038,0.3748065829277038,1.0,1.0,-2.648716688156128,0.6979922652244568,1.9507243633270264,0.1007496640086174,1.0,1.0,0.0,121.99935913085938,146.0,41190.0703125,0.0,1608.71337890625,1.0,280.94146728515625,283.6068115234375,295.3929138183594,298.0317687988281,293.1499938964844,293.1499938964844,280.6499938964844,30782.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121852278709412,1.0,0.0,0.0,3.697521209716797,3.697544813156128,9.122516075876774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.2568359375,0.0,1547.140869140625,1895.4371337890625,0.0,2583.33154296875,0.911957859992981,1.0,0.0,3.0,1.0,0.0
17865180,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7871642112731934,0.2862098217010498,0.2608041763305664,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9173272848129272,0.4560562968254089,0.43465057015419,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.652523934841156,0.4164436459541321,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8385831117630005,0.3486827909946441,0.3334439396858215,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6595157980918884,0.1670470088720321,0.7685162425041199,284.8887023925781,284.95001220703125,298.1524963378906,292.4147033691406,297.334228515625,296.0381164550781,284.88995361328125,1.0,0.5129805207252502,0.3763110339641571,0.3763110339641571,1.0,1.0,-2.6578290462493896,0.7047569155693054,1.95307207107544,0.105453573167324,0.8862059116363525,0.8862059116363525,0.0,131.06312561035156,149.0,42286.7109375,0.0,1662.6361083984375,1.0,280.65740966796875,283.4062194824219,295.46539306640625,298.2474365234375,293.1499938964844,293.1499938964844,280.95001220703125,37307.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274351954460144,1.0,0.0,0.0,3.674995183944702,3.6750197410583496,9.011702104544383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.7412109375,0.0,1571.0064697265625,1895.4371337890625,0.0,2724.5830078125,0.9113653302192688,1.0,0.0,3.0,1.0,0.0
17865240,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7871642112731934,0.2862098217010498,0.2608041763305664,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9173272848129272,0.4560562968254089,0.43465057015419,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.652523934841156,0.4164436459541321,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8385831117630005,0.3486827909946441,0.3334439396858215,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6595157980918884,0.1670470088720321,0.7685162425041199,284.8887023925781,284.95001220703125,298.1524963378906,292.4147033691406,297.334228515625,296.0381164550781,284.88995361328125,1.0,0.5129805207252502,0.3763110339641571,0.3763110339641571,1.0,1.0,-2.6578290462493896,0.7047569155693054,1.95307207107544,0.105453573167324,0.8862059116363525,0.8862059116363525,0.0,131.06312561035156,149.0,42286.7109375,0.0,1662.6361083984375,1.0,280.65740966796875,283.4062194824219,295.46539306640625,298.2474365234375,293.1499938964844,293.1499938964844,280.95001220703125,37307.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274351954460144,1.0,0.0,0.0,3.674995183944702,3.6750197410583496,9.011702104544383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.7412109375,0.0,1571.0064697265625,1895.4371337890625,0.0,2724.5830078125,0.9113653302192688,1.0,0.0,3.0,1.0,0.0
17865300,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7796262502670288,0.2848787903785705,0.2595767676830292,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9078415036201476,0.4541116058826446,0.4327897429466247,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.6485759615898132,0.4263175427913666,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8314454555511475,0.3472833931446075,0.3321364521980285,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6529984474182129,0.1659233421087265,0.7640042304992676,285.020263671875,284.95001220703125,298.13006591796875,292.4009704589844,297.31658935546875,296.0210266113281,285.0265808105469,1.0,0.5156365036964417,0.3770632445812225,0.3770632445812225,1.0,1.0,-2.658998489379883,0.7069821357727051,1.952016234397888,0.1075313538312912,0.9735248684883118,0.9735248684883118,0.0,135.18699645996094,149.0,41448.578125,0.0,1682.989990234375,1.0,280.90283203125,283.5580139160156,295.3822631835937,298.0255432128906,293.1499938964844,293.1499938964844,280.95001220703125,33781.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220040202140808,1.0,0.0,0.0,3.7161319255828857,3.716156005859375,9.21457967706374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.13623046875,0.0,1591.0919189453125,1895.4371337890625,0.0,2674.14501953125,0.92032790184021,1.0,0.0,3.0,1.0,0.0
17865360,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7737632989883423,0.2837794125080108,0.2586618065834045,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9007793068885804,0.4524038136005401,0.4312579035758972,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.644665002822876,0.4343665540218353,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8258131146430969,0.3460813164710998,0.3310839533805847,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6477948427200317,0.164894551038742,0.7598990201950073,285.0263061523437,284.95001220703125,298.10748291015625,292.38726806640625,297.3023681640625,296.0093078613281,285.02447509765625,1.0,0.5179279446601868,0.3773922026157379,0.3773922026157379,1.0,1.0,-2.6595335006713867,0.7080312967300415,1.9515023231506348,0.1084823906421661,1.0,1.0,0.0,138.60153198242188,152.0,41548.7734375,0.0,1699.2362060546875,1.0,280.9432067871094,283.5577697753906,295.3693542480469,298.052734375,293.1499938964844,293.1499938964844,280.6499938964844,32604.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198798894882202,1.0,0.0,0.0,3.800637722015381,3.800662517547608,9.638428082325845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.15283203125,0.0,1680.8565673828125,1895.4371337890625,0.0,2654.456298828125,0.9367676973342896,1.0,0.0,3.0,1.0,0.0
17865420,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7621466517448425,0.2805251181125641,0.2562913298606872,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8871063590049744,0.4478570520877838,0.4275837540626526,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9977306127548218,0.6343507170677185,0.4459855258464813,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8145476579666138,0.3428114950656891,0.3285317420959472,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.637770414352417,0.1623899936676025,0.7506304979324341,284.86602783203125,284.95001220703125,298.0619201660156,292.36004638671875,297.27838134765625,295.9924621582031,284.8680114746094,1.0,0.5212864875793457,0.3780501186847687,0.3780501186847687,1.0,1.0,-2.652263164520264,0.7071253061294556,1.945137858390808,0.109595276415348,0.8685617446899414,0.8685617446899414,0.0,145.26856994628906,155.0,42262.42578125,0.0,1718.7239990234375,1.0,280.65728759765625,283.39117431640625,295.4035339355469,298.1951904296875,293.1499938964844,293.1499938964844,280.95001220703125,39512.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331952095031738,1.0,0.0,0.0,3.691469669342041,3.691494703292847,9.092679533750924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.81005859375,0.0,1606.376708984375,1895.4371337890625,0.0,2778.209716796875,0.9168896079063416,1.0,0.0,3.0,1.0,0.0
17865480,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7621466517448425,0.2805251181125641,0.2562913298606872,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8871063590049744,0.4478570520877838,0.4275837540626526,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9977306127548218,0.6343507170677185,0.4459855258464813,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8145476579666138,0.3428114950656891,0.3285317420959472,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.637770414352417,0.1623899936676025,0.7506304979324341,284.86602783203125,284.95001220703125,298.0619201660156,292.36004638671875,297.27838134765625,295.9924621582031,284.8680114746094,1.0,0.5212864875793457,0.3780501186847687,0.3780501186847687,1.0,1.0,-2.652263164520264,0.7071253061294556,1.945137858390808,0.109595276415348,0.8685617446899414,0.8685617446899414,0.0,145.26856994628906,155.0,42262.42578125,0.0,1718.7239990234375,1.0,280.65728759765625,283.39117431640625,295.4035339355469,298.1951904296875,293.1499938964844,293.1499938964844,280.95001220703125,39512.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331952095031738,1.0,0.0,0.0,3.691469669342041,3.691494703292847,9.092679533750924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.81005859375,0.0,1606.376708984375,1895.4371337890625,0.0,2778.209716796875,0.9168896079063416,1.0,0.0,3.0,1.0,0.0
17865540,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.750421941280365,0.2779872417449951,0.2540644109249115,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8729847073554993,0.4440594315528869,0.4240433275699615,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9844913482666016,0.6277076601982117,0.4406314194202423,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8020402193069458,0.3400573432445526,0.3260452449321747,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6275225877761841,0.1600430607795715,0.7411667704582214,284.9977722167969,284.95001220703125,298.015869140625,292.33306884765625,297.263427734375,295.9891052246094,284.9954528808594,1.0,0.5224286317825317,0.3787080347537994,0.3787080347537994,1.0,1.0,-2.624326229095459,0.6991696953773499,1.9251564741134644,0.1077994033694267,0.9663707613945008,0.9663707613945008,0.0,152.3301239013672,158.0,41045.30078125,0.0,1710.24267578125,1.0,280.94342041015625,283.54254150390625,295.2967224121094,297.95831298828125,293.1499938964844,293.1499938964844,280.6499938964844,33801.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217356204986572,1.0,0.0,0.0,3.777009725570679,3.777034521102905,9.518959132037708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.47509765625,0.0,1662.0914306640625,1895.4371337890625,0.0,2671.65625,0.9321056604385376,1.0,0.0,3.0,1.0,0.0
17865600,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.750421941280365,0.2779872417449951,0.2540644109249115,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8729847073554993,0.4440594315528869,0.4240433275699615,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9844913482666016,0.6277076601982117,0.4406314194202423,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8020402193069458,0.3400573432445526,0.3260452449321747,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6275225877761841,0.1600430607795715,0.7411667704582214,284.9977722167969,284.95001220703125,298.015869140625,292.33306884765625,297.263427734375,295.9891052246094,284.9954528808594,1.0,0.5224286317825317,0.3787080347537994,0.3787080347537994,1.0,1.0,-2.624326229095459,0.6991696953773499,1.9251564741134644,0.1077994033694267,0.9663707613945008,0.9663707613945008,0.0,152.3301239013672,158.0,41045.30078125,0.0,1710.24267578125,1.0,280.94342041015625,283.54254150390625,295.2967224121094,297.95831298828125,293.1499938964844,293.1499938964844,280.6499938964844,33801.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217356204986572,1.0,0.0,0.0,3.777009725570679,3.777034521102905,9.518959132037708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.47509765625,0.0,1662.0914306640625,1895.4371337890625,0.0,2671.65625,0.9321056604385376,1.0,0.0,3.0,1.0,0.0
17865660,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7414659261703491,0.274747759103775,0.2516369223594665,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8622279167175293,0.4395668506622314,0.4203336238861084,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9737209677696228,0.6220314502716064,0.4369493424892425,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7920380234718323,0.3367015123367309,0.3233592510223388,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6192519068717957,0.1574152112007141,0.7311174869537354,284.8563232421875,284.95001220703125,297.969482421875,292.3064880371094,297.2470092773437,295.9833679199219,284.86004638671875,1.0,0.5225877165794373,0.3797904253005981,0.3797904253005981,1.0,1.0,-2.597231149673462,0.692439079284668,1.9047919511795044,0.1072111874818801,0.8293955326080322,0.8293955326080322,0.0,157.6615753173828,161.0,41122.81640625,0.0,1695.18505859375,1.0,280.65692138671875,283.4051208496094,295.3271789550781,298.056640625,293.1499938964844,293.1499938964844,280.95001220703125,41900.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304265737533569,1.0,0.0,0.0,3.5696780681610107,3.569702386856079,8.502593686898763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.2900390625,0.0,1488.80908203125,1895.4371337890625,0.0,2752.416748046875,0.8918843269348145,1.0,0.0,3.0,1.0,0.0
17865720,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7414659261703491,0.274747759103775,0.2516369223594665,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8622279167175293,0.4395668506622314,0.4203336238861084,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9737209677696228,0.6220314502716064,0.4369493424892425,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7920380234718323,0.3367015123367309,0.3233592510223388,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6192519068717957,0.1574152112007141,0.7311174869537354,284.8563232421875,284.95001220703125,297.969482421875,292.3064880371094,297.2470092773437,295.9833679199219,284.86004638671875,1.0,0.5225877165794373,0.3797904253005981,0.3797904253005981,1.0,1.0,-2.597231149673462,0.692439079284668,1.9047919511795044,0.1072111874818801,0.8293955326080322,0.8293955326080322,0.0,157.6615753173828,161.0,41122.81640625,0.0,1695.18505859375,1.0,280.65692138671875,283.4051208496094,295.3271789550781,298.056640625,293.1499938964844,293.1499938964844,280.95001220703125,41900.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304265737533569,1.0,0.0,0.0,3.5696780681610107,3.569702386856079,8.502593686898763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.2900390625,0.0,1488.80908203125,1895.4371337890625,0.0,2752.416748046875,0.8918843269348145,1.0,0.0,3.0,1.0,0.0
17865780,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7346449494361877,0.2723739743232727,0.2494426965713501,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8539710640907288,0.4359280467033386,0.4168373048305511,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.965072214603424,0.6183813214302063,0.4341855347156524,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7842006683349609,0.3339756429195404,0.3207719922065735,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6121156215667725,0.1551078408956527,0.7210970520973206,284.99078369140625,284.95001220703125,297.9228210449219,292.2803649902344,297.2333374023437,295.9813537597656,284.9893493652344,1.0,0.5221847891807556,0.3808727860450744,0.3808727860450744,1.0,1.0,-2.5719168186187744,0.6863153576850891,1.8856014013290403,0.1066691949963569,0.9254885911941528,0.9254885911941528,0.0,161.66983032226562,164.0,39983.546875,0.0,1677.0059814453125,1.0,280.941650390625,283.556884765625,295.2271423339844,297.8197021484375,293.1499938964844,293.1499938964844,280.6499938964844,34172.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151752352714539,1.0,0.0,0.0,3.654873847961426,3.654897689819336,8.913291367207421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.01416015625,0.0,1524.906494140625,1895.4371337890625,0.0,2610.9306640625,0.9050748348236084,1.0,0.0,3.0,1.0,0.0
17865840,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7346449494361877,0.2723739743232727,0.2494426965713501,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8539710640907288,0.4359280467033386,0.4168373048305511,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.965072214603424,0.6183813214302063,0.4341855347156524,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7842006683349609,0.3339756429195404,0.3207719922065735,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6121156215667725,0.1551078408956527,0.7210970520973206,284.99078369140625,284.95001220703125,297.9228210449219,292.2803649902344,297.2333374023437,295.9813537597656,284.9893493652344,1.0,0.5221847891807556,0.3808727860450744,0.3808727860450744,1.0,1.0,-2.5719168186187744,0.6863153576850891,1.8856014013290403,0.1066691949963569,0.9254885911941528,0.9254885911941528,0.0,161.66983032226562,164.0,39983.546875,0.0,1677.0059814453125,1.0,280.941650390625,283.556884765625,295.2271423339844,297.8197021484375,293.1499938964844,293.1499938964844,280.6499938964844,34172.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151752352714539,1.0,0.0,0.0,3.654873847961426,3.654897689819336,8.913291367207421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.01416015625,0.0,1524.906494140625,1895.4371337890625,0.0,2610.9306640625,0.9050748348236084,1.0,0.0,3.0,1.0,0.0
17865900,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7316528558731079,0.2709106206893921,0.2484096735715866,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8503568172454834,0.4338297545909881,0.4151640236377716,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9611331224441528,0.6161239743232727,0.4329381883144378,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7807471752166748,0.332403302192688,0.3195421993732452,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6087479591369629,0.1538880318403244,0.7163901329040527,284.8518371582031,284.95001220703125,297.8994140625,292.2675170898437,297.22613525390625,295.9799194335937,284.8447570800781,1.0,0.5219256281852722,0.381413996219635,0.381413996219635,1.0,1.0,-2.5600368976593018,0.6834983229637146,1.876538634300232,0.1065573245286941,0.8256502747535706,0.8256502747535706,0.0,163.4439239501953,164.0,40561.96484375,0.0,1668.0792236328125,1.0,280.6977233886719,283.4032897949219,295.2869567871094,298.0090026855469,293.1499938964844,293.1499938964844,280.6499938964844,39208.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208804726600647,1.0,0.0,0.0,3.5942180156707764,3.5942420959472656,8.619897471362492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.1533203125,0.0,1495.626220703125,1895.4371337890625,0.0,2663.72802734375,0.8922550678253174,1.0,0.0,3.0,1.0,0.0
17865960,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7281628847122192,0.269258588552475,0.2470557689666748,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8462910652160645,0.4315313994884491,0.4131403863430023,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.956454575061798,0.6135895848274231,0.4312852919101715,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7768309712409973,0.3306601941585541,0.3180365264415741,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6049207448959351,0.1525647938251495,0.7110535502433777,284.8720703125,284.95001220703125,297.8759765625,292.2547912597656,297.2181701660156,295.9773864746094,284.8761901855469,1.0,0.5215209126472473,0.3820932507514953,0.3820932507514953,1.0,1.0,-2.545773983001709,0.6801525354385376,1.865621447563172,0.1064283400774002,0.8069371581077576,0.8069371581077576,0.0,165.4183807373047,152.0,39960.26171875,0.0,1656.757080078125,1.0,280.65802001953125,283.4425354003906,295.2671813964844,297.9226989746094,293.1499938964844,293.1499938964844,280.95001220703125,42131.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222039341926575,1.0,0.0,0.0,3.423823833465576,3.42384672164917,7.821969347787672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.841796875,0.0,1338.8267822265625,1895.4371337890625,0.0,2675.99951171875,0.86036616563797,1.0,0.0,3.0,1.0,0.0
17866020,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7277016043663025,0.2669053375720978,0.2446564584970474,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8459314107894897,0.4279066920280456,0.4094239771366119,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9569039344787598,0.6100842356681824,0.4285401105880737,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7764939069747925,0.3279136121273041,0.3151924312114715,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6031951308250427,0.1503141522407531,0.7000885605812073,284.9903564453125,284.95001220703125,297.8290100097656,292.2298583984375,297.2054748535156,295.9766845703125,284.9886474609375,1.0,0.5160584449768066,0.383451759815216,0.383451759815216,1.0,1.0,-2.5185327529907227,0.6739069223403931,1.8446258306503296,0.1062228605151176,0.8968818187713623,0.8968818187713623,0.0,162.62985229492188,140.0,38922.42578125,0.0,1607.2080078125,1.0,280.9405212402344,283.5766296386719,295.1742553710937,297.7004699707031,293.1499938964844,293.1499938964844,281.25,33934.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066075444221497,1.0,0.0,0.0,3.5298449993133545,3.52986741065979,8.313895705214236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.53125,0.0,1388.6063232421875,1895.4371337890625,0.0,2531.98779296875,0.8768110275268555,1.0,0.0,3.0,1.0,0.0
17866080,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7277016043663025,0.2669053375720978,0.2446564584970474,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8459314107894897,0.4279066920280456,0.4094239771366119,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9569039344787598,0.6100842356681824,0.4285401105880737,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7764939069747925,0.3279136121273041,0.3151924312114715,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6031951308250427,0.1503141522407531,0.7000885605812073,284.9903564453125,284.95001220703125,297.8290100097656,292.2298583984375,297.2054748535156,295.9766845703125,284.9886474609375,1.0,0.5160584449768066,0.383451759815216,0.383451759815216,1.0,1.0,-2.5185327529907227,0.6739069223403931,1.8446258306503296,0.1062228605151176,0.8968818187713623,0.8968818187713623,0.0,162.62985229492188,140.0,38922.42578125,0.0,1607.2080078125,1.0,280.9405212402344,283.5766296386719,295.1742553710937,297.7004699707031,293.1499938964844,293.1499938964844,281.25,33934.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066075444221497,1.0,0.0,0.0,3.5298449993133545,3.52986741065979,8.313895705214236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.53125,0.0,1388.6063232421875,1895.4371337890625,0.0,2531.98779296875,0.8768110275268555,1.0,0.0,3.0,1.0,0.0
17866140,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7316097021102905,0.2648921906948089,0.2425690293312072,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8507422804832458,0.4246381521224975,0.40605029463768,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9637274742126464,0.6069751381874084,0.4261693954467773,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7811774015426636,0.3254645466804504,0.3125931322574615,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.6056413650512695,0.1483272761106491,0.6897847056388855,285.0787353515625,284.95001220703125,297.7820129394531,292.2056579589844,297.1947326660156,295.9787292480469,285.07525634765625,1.0,0.5082888007164001,0.3848102688789367,0.3848102688789367,1.0,1.0,-2.493618965148926,0.6684080362319946,1.8252110481262207,0.1062585115432739,1.0,1.0,0.0,155.67945861816406,128.0,37999.73046875,0.0,1543.982666015625,1.0,281.2419738769531,283.68524169921875,295.15057373046875,297.6034851074219,293.1499938964844,293.1499938964844,280.95001220703125,31205.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922543287277222,1.0,0.0,0.0,3.722189664840698,3.722213745117188,9.244646435035976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.1181640625,0.0,1578.3934326171875,1895.4371337890625,0.0,2400.829833984375,0.9178174138069152,1.0,0.0,3.0,1.0,0.0
17866200,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7316097021102905,0.2648921906948089,0.2425690293312072,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8507422804832458,0.4246381521224975,0.40605029463768,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9637274742126464,0.6069751381874084,0.4261693954467773,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7811774015426636,0.3254645466804504,0.3125931322574615,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.6056413650512695,0.1483272761106491,0.6897847056388855,285.0787353515625,284.95001220703125,297.7820129394531,292.2056579589844,297.1947326660156,295.9787292480469,285.07525634765625,1.0,0.5082888007164001,0.3848102688789367,0.3848102688789367,1.0,1.0,-2.493618965148926,0.6684080362319946,1.8252110481262207,0.1062585115432739,1.0,1.0,0.0,155.67945861816406,128.0,37999.73046875,0.0,1543.982666015625,1.0,281.2419738769531,283.68524169921875,295.15057373046875,297.6034851074219,293.1499938964844,293.1499938964844,280.95001220703125,31205.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922543287277222,1.0,0.0,0.0,3.722189664840698,3.722213745117188,9.244646435035976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.1181640625,0.0,1578.3934326171875,1895.4371337890625,0.0,2400.829833984375,0.9178174138069152,1.0,0.0,3.0,1.0,0.0
17866260,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7361679077148438,0.2619996070861816,0.2400698959827423,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8566262722015381,0.4205324649810791,0.4023097455501556,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9712387323379515,0.6022883057594299,0.4231769144535064,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7868513464927673,0.3223413228988647,0.3096962571144104,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6089532375335693,0.1461076587438583,0.6793237924575806,284.8611755371094,284.95001220703125,297.7388610839844,292.1841125488281,297.1818542480469,295.97662353515625,284.8611145019531,1.0,0.4996781647205353,0.3861297070980072,0.3861297070980072,1.0,1.0,-2.4664878845214844,0.6619828343391418,1.8045049905776973,0.1059707850217819,0.870012104511261,0.870012104511261,0.0,147.99661254882812,128.0,38569.81640625,0.0,1475.9261474609375,1.0,280.959716796875,283.4652099609375,295.22705078125,297.79541015625,293.1499938964844,293.1499938964844,280.95001220703125,38354.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050950169563293,1.0,0.0,0.0,3.678144216537476,3.678169012069702,9.027153282659128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.94189453125,0.0,1582.4620361328125,1895.4371337890625,0.0,2518.0986328125,0.912199854850769,1.0,0.0,3.0,1.0,0.0
17866320,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7365362644195557,0.2617258727550506,0.2397981733083725,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8571274280548096,0.4201500415802002,0.4019236266613006,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9718536138534546,0.6018497943878174,0.4228483140468597,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7873293161392212,0.3220462799072265,0.3093942701816559,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6092168688774109,0.1458979696035385,0.6782840490341187,284.8619079589844,284.95001220703125,297.7351379394531,292.1822814941406,297.1806030273437,295.97625732421875,284.8624267578125,1.0,0.4988625645637512,0.3862444162368774,0.3862444162368774,1.0,1.0,-2.463690757751465,0.6612704992294312,1.8024203777313232,0.1058810725808143,0.8657132983207703,0.8657132983207703,0.0,147.3128204345703,116.0,38502.6015625,0.0,1469.44140625,1.0,280.9573059082031,283.4677429199219,295.2217712402344,297.7839660644531,293.1499938964844,293.1499938964844,281.25,38723.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054161667823792,1.0,0.0,0.0,3.663508892059326,3.6635334491729736,8.955457815318368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.4365234375,0.0,1568.701416015625,1895.4371337890625,0.0,2521.04638671875,0.909473717212677,1.0,0.0,3.0,1.0,0.0
17866380,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7435256242752075,0.259232610464096,0.2369592487812042,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8661148548126221,0.4163154661655426,0.3976809084415436,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.98208749294281,0.5978873372077942,0.4195068776607513,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7958195805549622,0.3190851509571075,0.3060358464717865,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6142969727516174,0.1436362266540527,0.6659719944000244,284.995849609375,284.95001220703125,297.6883850097656,292.1597900390625,297.16778564453125,295.9755859375,284.9931640625,1.0,0.4882421791553497,0.3876785933971405,0.3876785933971405,1.0,1.0,-2.432335376739502,0.6535908579826355,1.7787444591522217,0.1050686314702034,0.9617605805397034,0.9617605805397034,0.0,137.59164428710938,104.0,37281.625,0.0,1389.127685546875,1.0,281.2431945800781,283.6222229003906,295.11572265625,297.5471496582031,293.1499938964844,293.1499938964844,280.95001220703125,33533.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923707962036133,1.0,0.0,0.0,3.748563766479492,3.74858832359314,9.37611844165076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.0654296875,0.0,1626.6646728515625,1895.4371337890625,0.0,2401.887939453125,0.92550528049469,1.0,0.0,3.0,1.0,0.0
17866440,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7435256242752075,0.259232610464096,0.2369592487812042,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8661148548126221,0.4163154661655426,0.3976809084415436,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.98208749294281,0.5978873372077942,0.4195068776607513,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7958195805549622,0.3190851509571075,0.3060358464717865,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6142969727516174,0.1436362266540527,0.6659719944000244,284.995849609375,284.95001220703125,297.6883850097656,292.1597900390625,297.16778564453125,295.9755859375,284.9931640625,1.0,0.4882421791553497,0.3876785933971405,0.3876785933971405,1.0,1.0,-2.432335376739502,0.6535908579826355,1.7787444591522217,0.1050686314702034,0.9617605805397034,0.9617605805397034,0.0,137.59164428710938,104.0,37281.625,0.0,1389.127685546875,1.0,281.2431945800781,283.6222229003906,295.11572265625,297.5471496582031,293.1499938964844,293.1499938964844,280.95001220703125,33533.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923707962036133,1.0,0.0,0.0,3.748563766479492,3.74858832359314,9.37611844165076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.0654296875,0.0,1626.6646728515625,1895.4371337890625,0.0,2401.887939453125,0.92550528049469,1.0,0.0,3.0,1.0,0.0
17866500,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7481050491333008,0.2578006684780121,0.2356792837381363,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8718888759613037,0.4141992330551147,0.3957041501998901,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9879711270332336,0.5955145359039307,0.4179795980453491,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.80120849609375,0.3174548745155334,0.3044680953025818,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.617572009563446,0.1424639225006103,0.6601425409317017,284.8429870605469,284.95001220703125,297.66510009765625,292.14892578125,297.16119384765625,295.9750061035156,284.8329162597656,1.0,0.4827062487602234,0.3883956968784332,0.3883956968784332,1.0,1.0,-2.4177050590515137,0.6500864624977112,1.7676184177398682,0.1048347949981689,0.8524655103683472,0.8524655103683472,0.0,132.3362274169922,104.0,37911.40234375,0.0,1349.32373046875,1.0,280.9955139160156,283.4525756835937,295.1774597167969,297.7379150390625,293.1499938964844,293.1499938964844,280.95001220703125,38269.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989770174026489,1.0,0.0,0.0,3.704801082611084,3.704825878143311,9.158472948911368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.63525390625,0.0,1612.2320556640625,1895.4371337890625,0.0,2462.075927734375,0.9163787364959716,1.0,0.0,3.0,1.0,0.0
17866560,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7524522542953491,0.2561591565608978,0.234082818031311,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8774989247322083,0.4118576645851135,0.3933760821819305,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9932592511177064,0.5928071737289429,0.4160238802433014,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8063737750053406,0.3156340420246124,0.3026220798492431,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.6205831170082092,0.141181394457817,0.6536953449249268,284.84527587890625,284.95001220703125,297.6418762207031,292.1383056640625,297.1537475585937,295.9732360839844,284.8500366210937,1.0,0.4769300520420074,0.3891962170600891,0.3891962170600891,1.0,1.0,-2.4006800651550293,0.645904004573822,1.7547762393951416,0.1044384390115737,0.8150507211685181,0.8150507211685181,0.0,127.22872161865234,92.0,37283.84765625,0.0,1307.68505859375,1.0,280.9571533203125,283.4815979003906,295.1573486328125,297.6518859863281,293.1499938964844,293.1499938964844,281.25,42721.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008661866188049,1.0,0.0,0.0,3.521015167236328,3.5210392475128174,8.27235339784238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.04150390625,0.0,1442.8624267578125,1895.4371337890625,0.0,2479.34716796875,0.8815626502037048,1.0,0.0,3.0,1.0,0.0
