time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7621468901634216,0.2538959681987762,0.2314936220645904,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8895807862281799,0.4082281589508056,0.3893649280071258,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.5895916223526001,0.4067199528217315,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8168709874153137,0.3127985894680023,0.2994110286235809,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.626887321472168,0.1390125155448913,0.6418522000312805,284.9830627441406,284.95001220703125,297.5957336425781,292.117919921875,297.1418762207031,295.9738464355469,284.9803161621094,1.0,0.4646745920181274,0.3907972574234009,0.3907972574234009,1.0,1.0,-2.3602874279022217,0.6352425813674927,1.7250449657440186,0.1033136695623397,0.908505380153656,0.908505380153656,0.0,117.415771484375,80.0,36053.80859375,0.0,1221.9671630859375,1.0,281.2412109375,283.6349182128906,295.05584716796875,297.4133605957031,293.1499938964844,293.1499938964844,280.95001220703125,34316.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837180495262146,1.0,0.0,0.0,3.602813482284546,3.602836847305298,8.661176025270834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.0205078125,0.0,1468.86962890625,1895.4371337890625,0.0,2323.585693359375,0.8933883309364319,1.0,0.0,3.0,1.0,0.0
17866680,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7621468901634216,0.2538959681987762,0.2314936220645904,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8895807862281799,0.4082281589508056,0.3893649280071258,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.5895916223526001,0.4067199528217315,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8168709874153137,0.3127985894680023,0.2994110286235809,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.626887321472168,0.1390125155448913,0.6418522000312805,284.9830627441406,284.95001220703125,297.5957336425781,292.117919921875,297.1418762207031,295.9738464355469,284.9803161621094,1.0,0.4646745920181274,0.3907972574234009,0.3907972574234009,1.0,1.0,-2.3602874279022217,0.6352425813674927,1.7250449657440186,0.1033136695623397,0.908505380153656,0.908505380153656,0.0,117.415771484375,80.0,36053.80859375,0.0,1221.9671630859375,1.0,281.2412109375,283.6349182128906,295.05584716796875,297.4133605957031,293.1499938964844,293.1499938964844,280.95001220703125,34316.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837180495262146,1.0,0.0,0.0,3.602813482284546,3.602836847305298,8.661176025270834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.0205078125,0.0,1468.86962890625,1895.4371337890625,0.0,2323.585693359375,0.8933883309364319,1.0,0.0,3.0,1.0,0.0
17866740,296.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.7728716135025024,0.0,0.2287401109933853,296.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.9027993083000184,0.0,0.3851769864559173,296.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.9990000128746032,0.0,0.3854326009750366,296.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.8277983665466309,0.0,0.2960651516914367,296.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.633873701095581,0.0,0.6301724910736084,284.8612060546875,294.1499938964844,297.54998779296875,292.09869384765625,297.1286926269531,295.972900390625,284.865478515625,0.0,0.0,0.3923982977867126,0.3923982977867126,1.0,1.0,-2.3115429878234863,0.6216554641723633,1.6898876428604126,0.0999682322144508,0.0,0.0,0.0,107.64798736572266,60.0,35620.3125,0.0,1126.602294921875,0.0,280.959228515625,283.5318603515625,295.09967041015625,297.4955444335937,293.1499938964844,293.1499938964844,278.1499938964844,43703.91796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3026342391967773,3.302656412124634,7.278036946445354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1232.1134033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.7728716135025024,0.0,0.2287401109933853,296.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.9027993083000184,0.0,0.3851769864559173,296.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.9990000128746032,0.0,0.3854326009750366,296.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.8277983665466309,0.0,0.2960651516914367,296.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.633873701095581,0.0,0.6301724910736084,284.8612060546875,294.1499938964844,297.54998779296875,292.09869384765625,297.1286926269531,295.972900390625,284.865478515625,0.0,0.0,0.3923982977867126,0.3923982977867126,1.0,1.0,-2.3115429878234863,0.6216554641723633,1.6898876428604126,0.0999682322144508,0.0,0.0,0.0,107.64798736572266,60.0,35620.3125,0.0,1126.602294921875,0.0,280.959228515625,283.5318603515625,295.09967041015625,297.4955444335937,293.1499938964844,293.1499938964844,278.1499938964844,43703.91796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3026342391967773,3.302656412124634,7.278036946445354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1232.1134033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903991699219,0.0,0.0,0.0011301246704533,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.3761855363845825,0.0,0.0011900819372385,297.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.3761855363845825,0.0,0.0008789916173554,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0750164613127708,0.0,0.0011900785611942,297.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,0.005645168479532,286.5870361328125,294.1499938964844,297.52349853515625,292.08990478515625,296.76873779296875,295.76971435546875,283.7913513183594,0.0,0.0,0.3025802075862884,0.3025802075862884,1.0,1.0,-0.0120407873764634,0.0033132107928395,0.0087275765836238,-0.0241825170814991,0.0,0.0,0.0,-0.0667817741632461,60.0,1814.6070556640625,0.0,-9.888620297715534e-06,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71607907757872e-19,2.7174514219137337e-19,1.287441507704227e-24,-1.1636363928834209e-15,-1.1636334282681053e-15,-2.9982873824346414e-21,0.0,0.0,-0.0,0.0,0.0,4.3587606034978895e-34,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,0.00083780818386,297.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,0.0013601621612906,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,0.0014291368424892,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,0.0010648950701579,297.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0024923153687268,286.5365295410156,294.1499938964844,297.5031433105469,292.0857849121094,296.8331604003906,295.8542175292969,283.380126953125,0.0,0.0,0.2354389727115631,0.2354389727115631,1.0,1.0,-0.010998148471117,0.0019472735002636,0.0090508749708533,-0.0257487371563911,0.0,0.0,0.0,-0.0617032088339328,60.0,901.3767700195312,0.0,-5.068850896350341e-06,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3677369570759952e-30,2.8803619560684608e-30,3.886277261340594e-33,-4.011873120177101e-18,-4.008397720833458e-18,-3.475496682766363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5466613769531,0.0,0.0,0.0001932668383233,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356750488281,0.0,0.0,0.0002039143291767,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6212463378906,0.0,0.0,0.0001509606372565,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5193786621094,0.0,0.0,0.0002036703226622,297.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718322753906,0.0,0.0,0.0009640071075409,289.69464111328125,294.1499938964844,297.45367431640625,292.083740234375,293.1720275878906,292.30401611328125,283.4770202636719,0.0,0.0,0.0784796550869941,0.0784796550869941,1.0,1.0,0.1956902742385864,-0.0002902302949223,-0.1954000443220138,0.0418119691312313,0.0,0.0,0.0,1.4710613489151,60.0,244.308822631836,-0.0,-2.890974144520442e-07,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,5.605193857299268e-45,2.802596928649634e-45,-6.317066054761667e-21,-3.2431603087316138e-21,-3.0739059479784448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5466613769531,0.0,0.0,0.0001932668383233,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356750488281,0.0,0.0,0.0002039143291767,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6212463378906,0.0,0.0,0.0001509606372565,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5193786621094,0.0,0.0,0.0002036703226622,297.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718322753906,0.0,0.0,0.0009640071075409,289.69464111328125,294.1499938964844,297.45367431640625,292.083740234375,293.1720275878906,292.30401611328125,283.4770202636719,0.0,0.0,0.0784796550869941,0.0784796550869941,1.0,1.0,0.1956902742385864,-0.0002902302949223,-0.1954000443220138,0.0418119691312313,0.0,0.0,0.0,1.4710613489151,60.0,244.308822631836,-0.0,-2.890974144520442e-07,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,5.605193857299268e-45,2.802596928649634e-45,-6.317066054761667e-21,-3.2431603087316138e-21,-3.0739059479784448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141296386719,0.0,0.0,9.775060607353224e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5031433105469,0.0,0.0,0.0001029387203743,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870361328125,0.0,0.0,7.6032112701796e-05,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873962402344,0.0,0.0,0.0001029371269396,297.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4409484863281,0.0,0.0,0.0004882744979113,289.6444702148437,294.1499938964844,297.42803955078125,292.0865173339844,293.2256164550781,293.2160949707031,283.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476309107616,2.0042937975972563e-08,0.0010476107709109,-0.0271631274372339,0.0,0.0,0.0,-0.0101643269881606,60.0,116.7693328857422,0.0,-7.397518686502735e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437331168802201e-21,-3.219106841637045e-21,-3.2182243271651562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5143127441406,0.0,0.0,9.795686491997913e-05,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033874511719,0.0,0.0,0.0001031539068208,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58673095703125,0.0,0.0,7.618926611030474e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877319335937,0.0,0.0,0.0001031535648507,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44158935546875,0.0,0.0,0.0004893119330517,289.6342163085937,294.1499938964844,297.40185546875,292.0917358398437,293.26446533203125,293.8896484375,283.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438265744596,1.0995237609279233e-08,0.0010438156314194,-0.0278360154479742,0.0,0.0,0.0,-0.0102605605497956,60.0,60.54853820800781,0.0,-7.428778303619765e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437967710132955e-21,-3.2189792102534687e-21,-3.218988499879488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5138244628906,0.0,0.0,9.842534200288355e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5030517578125,0.0,0.0,0.0001036472458508,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5852966308594,0.0,0.0,7.655366061953828e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4875793457031,0.0,0.0,0.0001036468966049,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420471191406,0.0,0.0,0.0004916519974358,289.61279296875,294.1499938964844,297.347900390625,292.1089172363281,293.3406066894531,294.8526611328125,283.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572615754573693e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,28.849878311157227,0.0,-7.499983212255756e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4379604399908525e-21,-3.218980421943818e-21,-3.2189802199954266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5138244628906,0.0,0.0,9.842534200288355e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5030517578125,0.0,0.0,0.0001036472458508,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5852966308594,0.0,0.0,7.655366061953828e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4875793457031,0.0,0.0,0.0001036468966049,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420471191406,0.0,0.0,0.0004916519974358,289.61279296875,294.1499938964844,297.347900390625,292.1089172363281,293.3406066894531,294.8526611328125,283.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572615754573693e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,28.849878311157227,0.0,-7.499983212255756e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4379604399908525e-21,-3.218980421943818e-21,-3.2189802199954266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51226806640625,0.0,0.0,9.89645704976283e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50164794921875,0.0,0.0,0.000104215076135,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.58282470703125,0.0,0.0,7.697305409237742e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48638916015625,0.0,0.0,0.000104214719613,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,0.0004943455569446,289.5901184082031,294.1499938964844,297.29205322265625,292.1344299316406,293.4146728515625,295.44647216796875,283.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244365521496547e-08,0.0010545491240918,-0.0311212446540594,0.0,0.0,0.0,-0.0108828609809279,60.0,23.22914123535156,0.0,-7.58236566866799e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4379604399908525e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51226806640625,0.0,0.0,9.89645704976283e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50164794921875,0.0,0.0,0.000104215076135,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.58282470703125,0.0,0.0,7.697305409237742e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48638916015625,0.0,0.0,0.000104214719613,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,0.0004943455569446,289.5901184082031,294.1499938964844,297.29205322265625,292.1344299316406,293.4146728515625,295.44647216796875,283.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244365521496547e-08,0.0010545491240918,-0.0311212446540594,0.0,0.0,0.0,-0.0108828609809279,60.0,23.22914123535156,0.0,-7.58236566866799e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4379604399908525e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5097045898437,0.0,0.0,9.957438305718824e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,0.0001048572376021,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.579345703125,0.0,0.0,7.744735921733081e-05,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4841613769531,0.0,0.0,0.0001048568883561,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398193359375,0.0,0.0,0.0004973917384631,289.5662841796875,294.1499938964844,297.2345275878906,292.16748046875,293.4866943359375,295.7908020019531,283.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004083143641765e-08,0.0010610448662191,-0.0331090278923511,0.0,0.0,0.0,-0.0112594831734895,60.0,21.838594436645508,0.0,-7.676077729001919e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5097045898437,0.0,0.0,9.957438305718824e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,0.0001048572376021,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.579345703125,0.0,0.0,7.744735921733081e-05,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4841613769531,0.0,0.0,0.0001048568883561,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398193359375,0.0,0.0,0.0004973917384631,289.5662841796875,294.1499938964844,297.2345275878906,292.16748046875,293.4866943359375,295.7908020019531,283.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004083143641765e-08,0.0010610448662191,-0.0331090278923511,0.0,0.0,0.0,-0.0112594831734895,60.0,21.838594436645508,0.0,-7.676077729001919e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50616455078125,0.0,0.0,0.000100253157143,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4958190917969,0.0,0.0,0.0001055720131262,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5748596191406,0.0,0.0,7.797528814990073e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.48095703125,0.0,0.0,0.0001055716638802,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43719482421875,0.0,0.0,0.000500782392919,289.54132080078125,294.1499938964844,297.175537109375,292.2071838378906,293.5567932128906,295.9762268066406,283.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849725810644033e-08,0.0010682753054425,-0.0353211723268032,0.0,0.0,0.0,-0.0116787012666463,60.0,21.48956871032715,0.0,-7.781064681466887e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50616455078125,0.0,0.0,0.000100253157143,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4958190917969,0.0,0.0,0.0001055720131262,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5748596191406,0.0,0.0,7.797528814990073e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.48095703125,0.0,0.0,0.0001055716638802,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43719482421875,0.0,0.0,0.000500782392919,289.54132080078125,294.1499938964844,297.175537109375,292.2071838378906,293.5567932128906,295.9762268066406,283.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849725810644033e-08,0.0010682753054425,-0.0353211723268032,0.0,0.0,0.0,-0.0116787012666463,60.0,21.48956871032715,0.0,-7.781064681466887e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039978027344,0.0,0.0,0.0001006175443762,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49371337890625,0.0,0.0,0.0001059557325788,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722351074219,0.0,0.0,7.825870125088841e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789428710937,0.0,0.0,0.0001059553833329,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354858398437,0.0,0.0,0.0005026026046834,289.52838134765625,294.1499938964844,297.1455993652344,292.2292785644531,293.59100341796875,296.0229797363281,283.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721712606027,1.4303708439911134e-08,0.0010721570579335,-0.0365085564553737,0.0,0.0,0.0,-0.0119037581607699,60.0,20.88584518432617,0.0,-7.837720517045454e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015869140625,0.0,0.0,0.000100997473055,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913635253906,0.0,0.0,0.0001063558083842,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693664550781,0.0,0.0,7.855419244151562e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4767150878906,0.0,0.0,0.0001063554664142,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335327148437,0.0,0.0,0.0005045004072599,289.51513671875,294.1499938964844,297.1153564453125,292.2527160644531,293.6247863769531,296.0507507324219,283.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762190213426,1.47770533587277e-08,0.0010762042365968,-0.0377464182674884,0.0,0.0,0.0,-0.01213841419667,60.0,21.094287872314453,0.0,-7.897011755630956e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960327148437,0.0,0.0,0.000101800491393,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859313964844,0.0,0.0,0.0001072014201781,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628967285156,0.0,0.0,7.917876064311713e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.47149658203125,0.0,0.0,0.0001072010782081,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42889404296875,0.0,0.0,0.0005085116717964,289.4878845214844,294.1499938964844,297.05419921875,292.3033142089844,293.6908264160156,296.0641784667969,283.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847741505131,1.5777532169636288e-08,0.0010847584344446,-0.0403622351586818,0.0,0.0,0.0,-0.0126343909651041,60.0,20.75421142578125,0.0,-8.023065589668479e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960327148437,0.0,0.0,0.000101800491393,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859313964844,0.0,0.0,0.0001072014201781,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628967285156,0.0,0.0,7.917876064311713e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.47149658203125,0.0,0.0,0.0001072010782081,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42889404296875,0.0,0.0,0.0005085116717964,289.4878845214844,294.1499938964844,297.05419921875,292.3033142089844,293.6908264160156,296.0641784667969,283.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847741505131,1.5777532169636288e-08,0.0010847584344446,-0.0403622351586818,0.0,0.0,0.0,-0.0126343909651041,60.0,20.75421142578125,0.0,-8.023065589668479e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48956298828125,0.0,0.0,0.00010265140736,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796142578125,0.0,0.0,0.0001080974761862,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5555419921875,0.0,0.0,7.984058174770325e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653625488281,0.0,0.0,0.0001080971342162,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42333984375,0.0,0.0,0.0005127622280269,289.4595642089844,294.1499938964844,296.9922790527344,292.358154296875,293.7550354003906,296.04071044921875,283.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938399937003,1.68377134457387e-08,0.0010938231134787,-0.0431332625448703,0.0,0.0,0.0,-0.0131599633023142,60.0,20.495256423950195,0.0,-8.157729070035202e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48956298828125,0.0,0.0,0.00010265140736,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796142578125,0.0,0.0,0.0001080974761862,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5555419921875,0.0,0.0,7.984058174770325e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653625488281,0.0,0.0,0.0001080971342162,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42333984375,0.0,0.0,0.0005127622280269,289.4595642089844,294.1499938964844,296.9922790527344,292.358154296875,293.7550354003906,296.04071044921875,283.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938399937003,1.68377134457387e-08,0.0010938231134787,-0.0431332625448703,0.0,0.0,0.0,-0.0131599633023142,60.0,20.495256423950195,0.0,-8.157729070035202e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.482177734375,0.0,0.0,0.0001035345776472,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47235107421875,0.0,0.0,0.0001090274963644,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472412109375,0.0,0.0,8.052749035414308e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4582824707031,0.0,0.0,0.0001090271543944,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,0.0005171738448552,289.43017578125,294.1499938964844,296.9298095703125,292.4164733886719,293.8173217773437,295.99530029296875,283.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.793809012440306e-08,0.0011032314505428,-0.0460083149373531,0.0,0.0,0.0,-0.0137054631486535,60.0,20.275808334350582,0.0,-8.298682274698876e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.482177734375,0.0,0.0,0.0001035345776472,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47235107421875,0.0,0.0,0.0001090274963644,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472412109375,0.0,0.0,8.052749035414308e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4582824707031,0.0,0.0,0.0001090271543944,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,0.0005171738448552,289.43017578125,294.1499938964844,296.9298095703125,292.4164733886719,293.8173217773437,295.99530029296875,283.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.793809012440306e-08,0.0011032314505428,-0.0460083149373531,0.0,0.0,0.0,-0.0137054631486535,60.0,20.275808334350582,0.0,-8.298682274698876e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47381591796875,0.0,0.0,0.0001044287346303,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4641418457031,0.0,0.0,0.0001099690853152,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379943847656,0.0,0.0,8.122294093482196e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4502868652344,0.0,0.0,0.0001099687433452,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093933105469,0.0,0.0,0.0005216403515078,289.39971923828125,294.1499938964844,296.8670959472656,292.4775390625,293.87762451171875,295.9379272460937,283.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217494879708e-08,0.0011127569014206,-0.0489180423319339,0.0,0.0,0.0,-0.0142577579244971,60.0,20.093706130981445,0.0,-8.442619048310007e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47381591796875,0.0,0.0,0.0001044287346303,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4641418457031,0.0,0.0,0.0001099690853152,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379943847656,0.0,0.0,8.122294093482196e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4502868652344,0.0,0.0,0.0001099687433452,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093933105469,0.0,0.0,0.0005216403515078,289.39971923828125,294.1499938964844,296.8670959472656,292.4775390625,293.87762451171875,295.9379272460937,283.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217494879708e-08,0.0011127569014206,-0.0489180423319339,0.0,0.0,0.0,-0.0142577579244971,60.0,20.093706130981445,0.0,-8.442619048310007e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692687988281,0.0,0.0,0.0001048715494107,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45965576171875,0.0,0.0,0.0001104353868868,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5329895019531,0.0,0.0,8.156734838848934e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4458923339844,0.0,0.0,0.0001104350449168,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053039550781,0.0,0.0,0.0005238523008301,289.3840637207031,294.1499938964844,296.8356628417969,292.5088806152344,293.9069519042969,295.9068603515625,283.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174939572811,1.960390427768744e-08,0.0011174742830917,-0.0503585822880268,0.0,0.0,0.0,-0.0145312724635005,60.0,20.015501022338867,0.0,-8.514358995626028e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46453857421875,0.0,0.0,0.0001053084633895,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549865722656,0.0,0.0,0.0001108954747905,299.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52783203125,0.0,0.0,8.190717198885977e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413146972656,0.0,0.0,0.0001108951328205,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010009765625,0.0,0.0,0.0005260347970761,289.3681945800781,294.1499938964844,296.8042907714844,292.5406188964844,293.9358825683594,295.8750305175781,283.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221489403396,2.0148281265619523e-08,0.001122128800489,-0.0517796240746974,0.0,0.0,0.0,-0.0148011408746242,60.0,19.94326972961425,0.0,-8.58543955928326e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544372558594,0.0,0.0,0.000106143161247,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4450378417969,0.0,0.0,0.0001117744468501,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5168151855469,0.0,0.0,8.25563765829429e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315490722656,0.0,0.0,0.0001117741121561,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39178466796875,0.0,0.0,0.000530204270035,289.3358154296875,294.1499938964844,296.7416381835937,292.60504150390625,293.9923400878906,295.8101501464844,283.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.118828668074002e-08,0.0011310207191854,-0.0544935911893844,0.0,0.0,0.0,-0.015316710807383,60.0,19.81574821472168,0.0,-8.722056321630589e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544372558594,0.0,0.0,0.000106143161247,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4450378417969,0.0,0.0,0.0001117744468501,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5168151855469,0.0,0.0,8.25563765829429e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315490722656,0.0,0.0,0.0001117741121561,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39178466796875,0.0,0.0,0.000530204270035,289.3358154296875,294.1499938964844,296.7416381835937,292.60504150390625,293.9923400878906,295.8101501464844,283.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.118828668074002e-08,0.0011310207191854,-0.0544935911893844,0.0,0.0,0.0,-0.015316710807383,60.0,19.81574821472168,0.0,-8.722056321630589e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4434814453125,0.0,0.0,0.0001069004283635,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342041015625,0.0,0.0,0.0001125718845287,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050048828125,0.0,0.0,8.314535807585344e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208984375,0.0,0.0,0.0001125715498346,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817138671875,0.0,0.0,0.0005339870112948,289.3025207519531,294.1499938964844,296.6794128417969,292.6700744628906,294.0468139648437,295.74481201171875,283.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.213181460319901e-08,0.0011390879517421,-0.0569547750055789,0.0,0.0,0.0,-0.0157844554632902,60.0,19.70734405517578,0.0,-8.846930654726749e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4434814453125,0.0,0.0,0.0001069004283635,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342041015625,0.0,0.0,0.0001125718845287,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050048828125,0.0,0.0,8.314535807585344e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208984375,0.0,0.0,0.0001125715498346,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817138671875,0.0,0.0,0.0005339870112948,289.3025207519531,294.1499938964844,296.6794128417969,292.6700744628906,294.0468139648437,295.74481201171875,283.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.213181460319901e-08,0.0011390879517421,-0.0569547750055789,0.0,0.0,0.0,-0.0157844554632902,60.0,19.70734405517578,0.0,-8.846930654726749e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43170166015625,0.0,0.0,0.0001075807595043,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42254638671875,0.0,0.0,0.0001132882971432,299.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4923400878906,0.0,0.0,8.367449481738731e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.0,0.0,0.0001132879697252,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3708190917969,0.0,0.0,0.0005373854073695,289.2684020996094,294.1499938964844,296.6177978515625,292.735107421875,294.09930419921875,295.6799621582031,283.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463580885902,2.2979463665251387e-08,0.0011463350383564,-0.0591649934649467,0.0,0.0,0.0,-0.0162046663463115,60.0,19.612558364868164,0.0,-8.959871422575817e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43170166015625,0.0,0.0,0.0001075807595043,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42254638671875,0.0,0.0,0.0001132882971432,299.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4923400878906,0.0,0.0,8.367449481738731e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.0,0.0,0.0001132879697252,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3708190917969,0.0,0.0,0.0005373854073695,289.2684020996094,294.1499938964844,296.6177978515625,292.735107421875,294.09930419921875,295.6799621582031,283.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463580885902,2.2979463665251387e-08,0.0011463350383564,-0.0591649934649467,0.0,0.0,0.0,-0.0162046663463115,60.0,19.612558364868164,0.0,-8.959871422575817e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41912841796875,0.0,0.0,0.0001081606969819,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100952148437,0.0,0.0,0.0001138989973696,299.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789123535156,0.0,0.0,8.412555325776339e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,0.0001138986699515,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3591003417969,0.0,0.0,0.0005402823444455,289.2334899902344,294.1499938964844,296.5570373535156,292.79949951171875,294.1497802734375,295.6161193847656,283.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525370646268,2.370201634960268e-08,0.0011525134323164,-0.0610483586788177,0.0,0.0,0.0,-0.0165628660470247,60.0,19.52960968017578,0.0,-9.056709160404353e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41912841796875,0.0,0.0,0.0001081606969819,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100952148437,0.0,0.0,0.0001138989973696,299.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789123535156,0.0,0.0,8.412555325776339e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,0.0001138986699515,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3591003417969,0.0,0.0,0.0005402823444455,289.2334899902344,294.1499938964844,296.5570373535156,292.79949951171875,294.1497802734375,295.6161193847656,283.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525370646268,2.370201634960268e-08,0.0011525134323164,-0.0610483586788177,0.0,0.0,0.0,-0.0165628660470247,60.0,19.52960968017578,0.0,-9.056709160404353e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
