time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125366210937,0.0,0.0,0.0001083270035451,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035949707031,0.0,0.0,0.0001140741223935,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718933105469,0.0,0.0,8.425490523222834e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3907775878906,0.0,0.0,0.0001140737949754,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529663085937,0.0,0.0,0.0005411130841821,289.2157897949219,294.1499938964844,296.5270690917969,292.8312683105469,294.1742248535156,295.5848083496094,283.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543091386556,2.3909183965997727e-08,0.0011542851570993,-0.0615882314741611,0.0,0.0,0.0,-0.016665568575263,60.0,19.485883712768555,0.0,-9.084570251616245e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057922363281,0.0,0.0,0.0001084116811398,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969116210937,0.0,0.0,0.000114163289254,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647216796875,0.0,0.0,8.432075992459431e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841857910156,0.0,0.0,0.0001141629691119,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466491699219,0.0,0.0,0.0005415361374616,289.19793701171875,294.1499938964844,296.49737548828125,292.8626708984375,294.1981506347656,295.553955078125,284.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552112409844,2.4014628507984532e-08,0.0011551872594282,-0.0618629977107048,0.0,0.0,0.0,-0.0167178437113761,60.0,19.437036514282227,0.0,-9.098766895476729e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.391845703125,0.0,0.0,0.0001083333772839,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3830871582031,0.0,0.0,0.0001140808235504,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4499206542969,0.0,0.0,8.425984560744837e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705444335937,0.0,0.0,0.0001140805034083,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33355712890625,0.0,0.0,0.0005411449819803,289.1618957519531,294.1499938964844,296.4390563964844,292.9239807128906,294.2444763183594,295.4937438964844,284.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.391687203839865e-08,0.0011543524451553,-0.0616082660853862,0.0,0.0,0.0,-0.0166693869978189,60.0,19.320207595825195,0.0,-9.085604801839509e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.391845703125,0.0,0.0,0.0001083333772839,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3830871582031,0.0,0.0,0.0001140808235504,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4499206542969,0.0,0.0,8.425984560744837e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705444335937,0.0,0.0,0.0001140805034083,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33355712890625,0.0,0.0,0.0005411449819803,289.1618957519531,294.1499938964844,296.4390563964844,292.9239807128906,294.2444763183594,295.4937438964844,284.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.391687203839865e-08,0.0011543524451553,-0.0616082660853862,0.0,0.0,0.0,-0.0166693869978189,60.0,19.320207595825195,0.0,-9.085604801839509e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37725830078125,0.0,0.0,0.0001079768626368,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36865234375,0.0,0.0,0.0001137053841375,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345092773437,0.0,0.0,8.398255158681422e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.35626220703125,0.0,0.0,0.0001137050712713,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197937011719,0.0,0.0,0.0005393641768023,289.1254577636719,294.1499938964844,296.3822326660156,292.9829406738281,294.2885131835937,295.4359130859375,284.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505765141919,2.3472415122682846e-08,0.0011505531147122,-0.0604499578475952,0.0,0.0,0.0,-0.0164490565657615,60.0,19.173656463623047,0.0,-9.025881553270665e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37725830078125,0.0,0.0,0.0001079768626368,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36865234375,0.0,0.0,0.0001137053841375,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345092773437,0.0,0.0,8.398255158681422e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.35626220703125,0.0,0.0,0.0001137050712713,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197937011719,0.0,0.0,0.0005393641768023,289.1254577636719,294.1499938964844,296.3822326660156,292.9829406738281,294.2885131835937,295.4359130859375,284.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505765141919,2.3472415122682846e-08,0.0011505531147122,-0.0604499578475952,0.0,0.0,0.0,-0.0164490565657615,60.0,19.173656463623047,0.0,-9.025881553270665e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621826171875,0.0,0.0,0.0001075552645488,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536682128906,0.0,0.0,0.0001132614124799,299.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186096191406,0.0,0.0,8.365463145310059e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414611816406,0.0,0.0,0.0001132611068896,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055114746094,0.0,0.0,0.0005372582818381,289.0887756347656,294.1499938964844,296.32720947265625,293.0390014648437,294.33038330078125,295.3801574707031,284.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.2946856859107363e-08,0.001146059948951,-0.0590799860656261,0.0,0.0,0.0,-0.0161885190755128,60.0,19.01457595825196,0.0,-8.955513663977399e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621826171875,0.0,0.0,0.0001075552645488,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536682128906,0.0,0.0,0.0001132614124799,299.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186096191406,0.0,0.0,8.365463145310059e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414611816406,0.0,0.0,0.0001132611068896,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055114746094,0.0,0.0,0.0005372582818381,289.0887756347656,294.1499938964844,296.32720947265625,293.0390014648437,294.33038330078125,295.3801574707031,284.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.2946856859107363e-08,0.001146059948951,-0.0590799860656261,0.0,0.0,0.0,-0.0161885190755128,60.0,19.01457595825196,0.0,-8.955513663977399e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465881347656,0.0,0.0,0.0001070369398803,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33819580078125,0.0,0.0,0.0001127155774156,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022216796875,0.0,0.0,8.32514779176563e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.326171875,0.0,0.0,0.0001127152791013,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2907409667969,0.0,0.0,0.000534669146873,289.0519104003906,294.1499938964844,296.2742004394531,293.0915832519531,294.3701477050781,295.3265075683594,284.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.2300762125837537e-08,0.0011405362747609,-0.0573953613638877,0.0,0.0,0.0,-0.0158682279288768,60.0,18.85892868041992,0.0,-8.869383805176768e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465881347656,0.0,0.0,0.0001070369398803,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33819580078125,0.0,0.0,0.0001127155774156,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022216796875,0.0,0.0,8.32514779176563e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.326171875,0.0,0.0,0.0001127152791013,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2907409667969,0.0,0.0,0.000534669146873,289.0519104003906,294.1499938964844,296.2742004394531,293.0915832519531,294.3701477050781,295.3265075683594,284.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.2300762125837537e-08,0.0011405362747609,-0.0573953613638877,0.0,0.0,0.0,-0.0158682279288768,60.0,18.85892868041992,0.0,-8.869383805176768e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.338623046875,0.0,0.0,0.0001067463017534,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302917480469,0.0,0.0,0.0001124095215345,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39385986328125,0.0,0.0,8.302542119054124e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.318359375,0.0,0.0,0.0001124092232203,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831726074219,0.0,0.0,0.0005332174478098,289.0334167480469,294.1499938964844,296.24853515625,293.1164245605469,294.3892822265625,295.300537109375,284.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938502570151293e-08,0.001137439161539,-0.0564505979418754,0.0,0.0,0.0,-0.0156886428594589,60.0,18.808252334594727,0.0,-8.821273667081186e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.33056640625,0.0,0.0,0.0001064400203176,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3222961425781,0.0,0.0,0.0001120869856094,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3854064941406,0.0,0.0,8.278719906229526e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104553222656,0.0,0.0,0.0001120866945711,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2755126953125,0.0,0.0,0.0005316875176504,289.014892578125,294.1499938964844,296.22344970703125,293.14019775390625,294.4079284667969,295.275146484375,284.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.15567421690821e-08,0.0011341753415763,-0.0554548203945159,0.0,0.0,0.0,-0.0154993906617164,60.0,18.74825096130371,0.0,-8.770714998718179e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31414794921875,0.0,0.0,0.0001057954868883,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059997558594,0.0,0.0,0.0001114082479034,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36822509765625,0.0,0.0,8.228588558267802e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943115234375,0.0,0.0,0.0001114079568651,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598876953125,0.0,0.0,0.0005284679355099,288.97784423828125,294.1499938964844,296.1751403808594,293.1843566894531,294.4437561035156,295.2261962890625,284.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588379621505,0.0,0.0,0.0,-0.0151011403650045,60.0,18.622509002685547,0.0,-8.664796524726628e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31414794921875,0.0,0.0,0.0001057954868883,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059997558594,0.0,0.0,0.0001114082479034,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36822509765625,0.0,0.0,8.228588558267802e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943115234375,0.0,0.0,0.0001114079568651,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598876953125,0.0,0.0,0.0005284679355099,288.97784423828125,294.1499938964844,296.1751403808594,293.1843566894531,294.4437561035156,295.2261962890625,284.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588379621505,0.0,0.0,0.0,-0.0151011403650045,60.0,18.622509002685547,0.0,-8.664796524726628e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973937988281,0.0,0.0,0.0001051321232807,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28936767578125,0.0,0.0,0.0001107096832129,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507080078125,0.0,0.0,8.176992560038343e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27783203125,0.0,0.0,0.0001107094067265,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438659667969,0.0,0.0,0.0005251543479971,288.9407653808594,294.1499938964844,296.1295166015625,293.2235717773437,294.4776916503906,295.1798400878906,284.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926593708419205e-08,0.0011202379828318,-0.0512009635567665,0.0,0.0,0.0,-0.0146912652999162,60.0,18.48955345153809,0.0,-8.55645723163434e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973937988281,0.0,0.0,0.0001051321232807,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28936767578125,0.0,0.0,0.0001107096832129,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507080078125,0.0,0.0,8.176992560038343e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27783203125,0.0,0.0,0.0001107094067265,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438659667969,0.0,0.0,0.0005251543479971,288.9407653808594,294.1499938964844,296.1295166015625,293.2235717773437,294.4776916503906,295.1798400878906,284.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926593708419205e-08,0.0011202379828318,-0.0512009635567665,0.0,0.0,0.0,-0.0146912652999162,60.0,18.48955345153809,0.0,-8.55645723163434e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803039550781,0.0,0.0,0.0001044753225869,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723693847656,0.0,0.0,0.0001100180306821,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328857421875,0.0,0.0,8.125906606437638e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610168457031,0.0,0.0,0.0001100177541957,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275085449219,0.0,0.0,0.0005218735313974,288.9037170410156,294.1499938964844,296.0868530273437,293.2573547363281,294.5098571777344,295.13623046875,284.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132579529657,1.9107980975263672e-08,0.001113238860853,-0.0490637570619583,0.0,0.0,0.0,-0.014285447075963,60.0,18.35145568847656,0.0,-8.449860899872874e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803039550781,0.0,0.0,0.0001044753225869,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723693847656,0.0,0.0,0.0001100180306821,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328857421875,0.0,0.0,8.125906606437638e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610168457031,0.0,0.0,0.0001100177541957,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275085449219,0.0,0.0,0.0005218735313974,288.9037170410156,294.1499938964844,296.0868530273437,293.2573547363281,294.5098571777344,295.13623046875,284.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132579529657,1.9107980975263672e-08,0.001113238860853,-0.0490637570619583,0.0,0.0,0.0,-0.014285447075963,60.0,18.35145568847656,0.0,-8.449860899872874e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,0.0001038478731061,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550354003906,0.0,0.0,0.0001093572936952,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.314697265625,0.0,0.0,8.077104575932026e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24383544921875,0.0,0.0,0.0001093570172088,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107849121094,0.0,0.0,0.0005187393981032,288.8667297363281,294.1499938964844,296.0473327636719,293.2851867675781,294.5400695800781,295.0957946777344,284.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065708240494,1.8325964745713463e-08,0.0011065524304285,-0.0470214821398258,0.0,0.0,0.0,-0.0138977710157632,60.0,18.21035385131836,0.0,-8.34865403476215e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,0.0001038478731061,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550354003906,0.0,0.0,0.0001093572936952,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.314697265625,0.0,0.0,8.077104575932026e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24383544921875,0.0,0.0,0.0001093570172088,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107849121094,0.0,0.0,0.0005187393981032,288.8667297363281,294.1499938964844,296.0473327636719,293.2851867675781,294.5400695800781,295.0957946777344,284.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065708240494,1.8325964745713463e-08,0.0011065524304285,-0.0470214821398258,0.0,0.0,0.0,-0.0138977710157632,60.0,18.21035385131836,0.0,-8.34865403476215e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540283203125,0.0,0.0,0.0001035477180266,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24627685546875,0.0,0.0,0.0001090412042685,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055419921875,0.0,0.0,8.053758210735396e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2351379394531,0.0,0.0,0.0001090409350581,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20233154296875,0.0,0.0,0.0005172400269657,288.8482666015625,294.1499938964844,296.02880859375,293.2967529296875,294.5546264648437,295.0765991210937,284.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033717310056,1.795186399533577e-08,0.001103353803046,-0.0460442937910556,0.0,0.0,0.0,-0.0137123148888349,60.0,18.13933563232422,0.0,-8.300453657739126e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2451477050781,0.0,0.0,0.0001032621148624,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374267578125,0.0,0.0,0.0001087404452846,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962951660156,0.0,0.0,8.031543984543532e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22637939453125,0.0,0.0,0.0001087401760742,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937866210937,0.0,0.0,0.0005158134154044,288.8298034667969,294.1499938964844,296.0111694335937,293.306640625,294.5688171386719,295.0581359863281,284.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003278195858,1.7595901624645194e-08,0.0011003102408722,-0.0451143607497215,0.0,0.0,0.0,-0.0135358497500419,60.0,18.06804847717285,0.0,-8.25471957455193e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271728515625,0.0,0.0,0.0001027396792778,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195739746094,0.0,0.0,0.0001081902883015,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776184082031,0.0,0.0,7.990909944055602e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086486816406,0.0,0.0,0.000108190026367,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.176513671875,0.0,0.0,0.0005132037913426,288.79296875,294.1499938964844,295.9786682128906,293.3212280273437,294.5961608886719,295.0235595703125,284.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947595583274,1.6944762037951477e-08,0.0010947426781058,-0.0434130020439624,0.0,0.0,0.0,-0.0132130533456802,60.0,17.924890518188477,0.0,-8.17138783304472e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271728515625,0.0,0.0,0.0001027396792778,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195739746094,0.0,0.0,0.0001081902883015,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776184082031,0.0,0.0,7.990909944055602e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086486816406,0.0,0.0,0.000108190026367,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.176513671875,0.0,0.0,0.0005132037913426,288.79296875,294.1499938964844,295.9786682128906,293.3212280273437,294.5961608886719,295.0235595703125,284.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947595583274,1.6944762037951477e-08,0.0010947426781058,-0.0434130020439624,0.0,0.0,0.0,-0.0132130533456802,60.0,17.924890518188477,0.0,-8.17138783304472e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.208984375,0.0,0.0,0.0001022816359181,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,0.0001077079432434,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587585449219,0.0,0.0,7.955283217597753e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19073486328125,0.0,0.0,0.0001077076885849,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590270996094,0.0,0.0,0.0005109158228151,288.7562255859375,294.1499938964844,295.95001220703125,293.3283996582031,294.62237548828125,294.9919738769531,284.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898772161453,1.6373869371477667e-08,0.001089860801585,-0.0419210158288478,0.0,0.0,0.0,-0.012930036522448,60.0,17.78148078918457,0.0,-8.098673731637973e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.208984375,0.0,0.0,0.0001022816359181,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,0.0001077079432434,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587585449219,0.0,0.0,7.955283217597753e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19073486328125,0.0,0.0,0.0001077076885849,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590270996094,0.0,0.0,0.0005109158228151,288.7562255859375,294.1499938964844,295.95001220703125,293.3283996582031,294.62237548828125,294.9919738769531,284.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898772161453,1.6373869371477667e-08,0.001089860801585,-0.0419210158288478,0.0,0.0,0.0,-0.012930036522448,60.0,17.78148078918457,0.0,-8.098673731637973e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,0.0001018715192913,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18316650390625,0.0,0.0,0.0001072760642273,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396850585937,0.0,0.0,7.923384691821411e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17254638671875,0.0,0.0,0.0001072758095688,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412658691406,0.0,0.0,0.0005088672623969,288.71954345703125,294.1499938964844,295.9237365722656,293.33184814453125,294.6474304199219,294.9633483886719,284.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.586270492737185e-08,0.0010854903375729,-0.04058488458395,0.0,0.0,0.0,-0.0126766320317983,60.0,17.63963508605957,0.0,-8.03384239134175e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,0.0001018715192913,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18316650390625,0.0,0.0,0.0001072760642273,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396850585937,0.0,0.0,7.923384691821411e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17254638671875,0.0,0.0,0.0001072758095688,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412658691406,0.0,0.0,0.0005088672623969,288.71954345703125,294.1499938964844,295.9237365722656,293.33184814453125,294.6474304199219,294.9633483886719,284.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.586270492737185e-08,0.0010854903375729,-0.04058488458395,0.0,0.0,0.0,-0.0126766320317983,60.0,17.63963508605957,0.0,-8.03384239134175e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17193603515625,0.0,0.0,0.000101481557067,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.0,0.0,0.0001068654019036,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,7.893053407315165e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541442871094,0.0,0.0,0.000106865154521,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,0.0005069193430244,288.6829833984375,294.1499938964844,295.898193359375,293.3355712890625,294.6712951660156,294.936767578125,284.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813497938215,1.5376652839904636e-08,0.001081334426999,-0.0393141992390155,0.0,0.0,0.0,-0.0124356765300035,60.0,17.50353240966797,0.0,-7.972437288117362e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17193603515625,0.0,0.0,0.000101481557067,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.0,0.0,0.0001068654019036,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,7.893053407315165e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541442871094,0.0,0.0,0.000106865154521,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,0.0005069193430244,288.6829833984375,294.1499938964844,295.898193359375,293.3355712890625,294.6712951660156,294.936767578125,284.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813497938215,1.5376652839904636e-08,0.001081334426999,-0.0393141992390155,0.0,0.0,0.0,-0.0124356765300035,60.0,17.50353240966797,0.0,-7.972437288117362e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625366210937,0.0,0.0,0.0001012936554616,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,0.0001066675322363,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106628417969,0.0,0.0,7.878438918851316e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,0.0001066672848537,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142272949219,0.0,0.0,0.0005059807444922,288.66473388671875,294.1499938964844,295.8857116699219,293.3375244140625,294.68280029296875,294.92401123046875,284.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793475667014,1.5142457954198107e-08,0.0010793324327096,-0.0387018769979476,0.0,0.0,0.0,-0.0123195787891745,60.0,17.437944412231445,0.0,-7.942934132643131e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.153076171875,0.0,0.0,0.000101111108961,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,0.0001064752941601,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008972167969,0.0,0.0,7.864239887567237e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13555908203125,0.0,0.0,0.0001064750540535,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051025390625,0.0,0.0,0.000505068921484,288.64654541015625,294.1499938964844,295.8733825683594,293.33953857421875,294.6940612792969,294.9114990234375,284.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774018010124,1.4914929735709848e-08,0.0010773868998512,-0.038106944411993,0.0,0.0,0.0,-0.0122067835181951,60.0,17.37407112121582,0.0,-7.914323418845015e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,0.0001007611426757,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269836425781,0.0,0.0,0.0001061067523551,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812438964844,0.0,0.0,7.837019802536815e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11676025390625,0.0,0.0,0.0001061065122485,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,0.0005033207708038,288.6101989746094,294.1499938964844,295.8492736816406,293.3436584472656,294.7159118652344,294.8871459960937,284.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736711556091,1.4478725773869884e-08,0.0010736567201092,-0.0369662679731845,0.0,0.0,0.0,-0.01199053786695,60.0,17.25101089477539,0.0,-7.859616601990639e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,0.0001007611426757,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269836425781,0.0,0.0,0.0001061067523551,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812438964844,0.0,0.0,7.837019802536815e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11676025390625,0.0,0.0,0.0001061065122485,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,0.0005033207708038,288.6101989746094,294.1499938964844,295.8492736816406,293.3436584472656,294.7159118652344,294.8871459960937,284.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736711556091,1.4478725773869884e-08,0.0010736567201092,-0.0369662679731845,0.0,0.0,0.0,-0.01199053786695,60.0,17.25101089477539,0.0,-7.859616601990639e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11492919921875,0.0,0.0,0.0001004330406431,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10791015625,0.0,0.0,0.0001057612462318,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614685058594,0.0,0.0,7.811500108800828e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09783935546875,0.0,0.0,0.0001057610061252,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,0.0005016818759031,288.5740051269531,294.1499938964844,295.8258056640625,293.34796142578125,294.73681640625,294.86358642578125,284.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967408537864,0.0,0.0,0.0,-0.0117878075689077,60.0,17.134815216064453,0.0,-7.808500868122793e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11492919921875,0.0,0.0,0.0001004330406431,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10791015625,0.0,0.0,0.0001057612462318,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614685058594,0.0,0.0,7.811500108800828e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09783935546875,0.0,0.0,0.0001057610061252,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,0.0005016818759031,288.5740051269531,294.1499938964844,295.8258056640625,293.34796142578125,294.73681640625,294.86358642578125,284.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967408537864,0.0,0.0,0.0,-0.0117878075689077,60.0,17.134815216064453,0.0,-7.808500868122793e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,0.0001001263808575,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08868408203125,0.0,0.0,0.0001054383028531,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,7.787648064550012e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787353515625,0.0,0.0,0.0001054380700225,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04949951171875,0.0,0.0,0.0005001500830985,288.5379638671875,294.1499938964844,295.8029479980469,293.3523864746094,294.7568359375,294.8406982421875,284.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687549760277308e-08,0.0010668917093425,-0.034896969795227,0.0,0.0,0.0,-0.0115983197465538,60.0,17.025249481201172,0.0,-7.760874609630265e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,0.0001001263808575,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08868408203125,0.0,0.0,0.0001054383028531,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,7.787648064550012e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787353515625,0.0,0.0,0.0001054380700225,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04949951171875,0.0,0.0,0.0005001500830985,288.5379638671875,294.1499938964844,295.8029479980469,293.3523864746094,294.7568359375,294.8406982421875,284.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687549760277308e-08,0.0010668917093425,-0.034896969795227,0.0,0.0,0.0,-0.0115983197465538,60.0,17.025249481201172,0.0,-7.760874609630265e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761413574219,0.0,0.0,9.984139614971356e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693054199219,0.0,0.0,0.0001051381987053,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214904785156,0.0,0.0,7.765481859678403e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,0.0001051379731507,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306396484375,0.0,0.0,0.0004987265565432,288.5020751953125,294.1499938964844,295.7806701660156,293.3568725585937,294.7759704589844,294.8184509277344,284.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332338788529796e-08,0.0010638544335961,-0.0339677780866622,0.0,0.0,0.0,-0.0114222271367907,60.0,16.922142028808594,0.0,-7.716745642483147e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
