time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761413574219,0.0,0.0,9.984139614971356e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693054199219,0.0,0.0,0.0001051381987053,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214904785156,0.0,0.0,7.765481859678403e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,0.0001051379731507,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306396484375,0.0,0.0,0.0004987265565432,288.5020751953125,294.1499938964844,295.7806701660156,293.3568725585937,294.7759704589844,294.8184509277344,284.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332338788529796e-08,0.0010638544335961,-0.0339677780866622,0.0,0.0,0.0,-0.0114222271367907,60.0,16.922142028808594,0.0,-7.716745642483147e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663757324219,0.0,0.0,9.970903192879632e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,0.0001049988059094,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,7.755186379654333e-05,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498352050781,0.0,0.0,0.0001049985803547,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02117919921875,0.0,0.0,0.0004980653757229,288.48419189453125,294.1499938964844,295.7697448730469,293.3591613769531,294.7851257324219,294.8076171875,284.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624572169035,1.316735254164314e-08,0.0010624440619722,-0.0335361622273922,0.0,0.0,0.0,-0.0113404374569654,60.0,16.873567581176758,0.0,-7.696291248748821e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,9.958060400094836e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498046875,0.0,0.0,0.0001048635676852,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1012878417969,0.0,0.0,7.74519721744582e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401306152344,0.0,0.0,0.0001048633421305,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,0.000497423869092,288.46636962890625,294.1499938964844,295.7589416503906,293.3614196777344,294.79412841796875,294.796875,284.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610889876261,1.3007277033239006e-08,0.0010610760655254,-0.03311737626791,0.0,0.0,0.0,-0.0112610850483179,60.0,16.826318740844727,0.0,-7.676472080220267e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.036865234375,0.0,0.0,9.93356661638245e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,0.0001046056277118,299.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810241699219,0.0,0.0,7.726145850028843e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,0.0001046054094331,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925537109375,0.0,0.0,0.0004962003440596,288.4307861328125,294.1499938964844,295.7377319335937,293.3659973144531,294.8116455078125,294.77569580078125,284.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701964813288669e-08,0.0010584644041955,-0.0323185808956623,0.0,0.0,0.0,-0.0111097237095236,60.0,16.735082626342773,0.0,-7.63874155040867e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.036865234375,0.0,0.0,9.93356661638245e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,0.0001046056277118,299.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810241699219,0.0,0.0,7.726145850028843e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,0.0001046054094331,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925537109375,0.0,0.0,0.0004962003440596,288.4307861328125,294.1499938964844,295.7377319335937,293.3659973144531,294.8116455078125,294.77569580078125,284.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701964813288669e-08,0.0010584644041955,-0.0323185808956623,0.0,0.0,0.0,-0.0111097237095236,60.0,16.735082626342773,0.0,-7.63874155040867e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,9.911357483360916e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,0.0001043717493303,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,7.70887199905701e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010986328125,0.0,0.0,0.0001043715310515,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97332763671875,0.0,0.0,0.0004950910224579,288.3953857421875,294.1499938964844,295.7170104980469,293.3705749511719,294.828369140625,294.7549743652344,284.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561096714809,1.2425129369830756e-08,0.0010560972150415,-0.0315942391753196,0.0,0.0,0.0,-0.0109724849462509,60.0,16.649873733520508,0.0,-7.604610630096431e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,9.911357483360916e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,0.0001043717493303,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,7.70887199905701e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010986328125,0.0,0.0,0.0001043715310515,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97332763671875,0.0,0.0,0.0004950910224579,288.3953857421875,294.1499938964844,295.7170104980469,293.3705749511719,294.828369140625,294.7549743652344,284.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561096714809,1.2425129369830756e-08,0.0010560972150415,-0.0315942391753196,0.0,0.0,0.0,-0.0109724849462509,60.0,16.649873733520508,0.0,-7.604610630096431e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,9.891176887322216e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,0.0001041592331603,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,7.69317484810017e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814147949219,0.0,0.0,0.0001041590148815,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540100097656,0.0,0.0,0.0004940829821862,288.36016845703125,294.1499938964844,295.6967163085937,293.3750915527344,294.8443298339844,294.7347412109375,284.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539584327489,1.2173569707840672e-08,0.0010539462091401,-0.0309359859675169,0.0,0.0,0.0,-0.0108477771282196,60.0,16.57027244567871,0.0,-7.573661520154928e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,9.891176887322216e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,0.0001041592331603,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,7.69317484810017e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814147949219,0.0,0.0,0.0001041590148815,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540100097656,0.0,0.0,0.0004940829821862,288.36016845703125,294.1499938964844,295.6967163085937,293.3750915527344,294.8443298339844,294.7347412109375,284.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539584327489,1.2173569707840672e-08,0.0010539462091401,-0.0309359859675169,0.0,0.0,0.0,-0.0108477771282196,60.0,16.57027244567871,0.0,-7.573661520154928e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,9.872847294900566e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708251953125,0.0,0.0,0.0001039662092807,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,7.67891833675094e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,0.0001039659982779,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,0.00049316737568,288.3251647949219,294.1499938964844,295.6768493652344,293.3795166015625,294.8595886230469,294.71490478515625,284.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945082256659134e-08,0.0010519925272092,-0.0303380712866783,0.0,0.0,0.0,-0.0107345059514045,60.0,16.49571990966797,0.0,-7.545605740233442e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,9.872847294900566e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708251953125,0.0,0.0,0.0001039662092807,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,7.67891833675094e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,0.0001039659982779,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,0.00049316737568,288.3251647949219,294.1499938964844,295.6768493652344,293.3795166015625,294.8595886230469,294.71490478515625,284.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945082256659134e-08,0.0010519925272092,-0.0303380712866783,0.0,0.0,0.0,-0.0107345059514045,60.0,16.49571990966797,0.0,-7.545605740233442e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671936035156,0.0,0.0,9.864558523986489e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,0.0001038789196172,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093688964844,0.0,0.0,7.672471110709012e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,0.0001038787086145,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248352050781,0.0,0.0,0.0004927533445879,288.3077392578125,294.1499938964844,295.66705322265625,293.3816833496094,294.86688232421875,294.7051696777344,284.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511215077713,1.1841751579311222e-08,0.0010511096334084,-0.0300676617771387,0.0,0.0,0.0,-0.0106832841411232,60.0,16.460769653320312,0.0,-7.532935342169368e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571533203125,0.0,0.0,9.856446558842435e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508361816406,0.0,0.0,0.0001037934925989,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990539550781,0.0,0.0,7.666161400265992e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,0.0001037932815961,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91510009765625,0.0,0.0,0.0004923481610603,288.29034423828125,294.1499938964844,295.6573486328125,293.3838195800781,294.87408447265625,294.6954650878906,284.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740626248979424e-08,0.0010502455988898,-0.0298030171543359,0.0,0.0,0.0,-0.0106331557035446,60.0,16.426454544067383,0.0,-7.520544897943182e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,9.841251448960976e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,0.000103633479739,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,7.654342334717512e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,0.0001036332687363,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955078125,0.0,0.0,0.0004915891913697,288.2556457519531,294.1499938964844,295.63818359375,293.3879699707031,294.8880920410156,294.6762390136719,284.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.15511964438042e-08,0.0010486241662874,-0.0293072629719972,0.0,0.0,0.0,-0.0105392383411526,60.0,16.360244750976562,0.0,-7.49736344118901e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,9.841251448960976e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,0.000103633479739,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,7.654342334717512e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,0.0001036332687363,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955078125,0.0,0.0,0.0004915891913697,288.2556457519531,294.1499938964844,295.63818359375,293.3879699707031,294.8880920410156,294.6762390136719,284.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.15511964438042e-08,0.0010486241662874,-0.0293072629719972,0.0,0.0,0.0,-0.0105392383411526,60.0,16.360244750976562,0.0,-7.49736344118901e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9168395996094,0.0,0.0,9.828348993323743e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91070556640625,0.0,0.0,0.0001034976085065,299.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576721191406,0.0,0.0,7.64430733397603e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,0.0001034974047797,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758544921875,0.0,0.0,0.000490944716148,288.2212219238281,294.1499938964844,295.61932373046875,293.3919372558594,294.9012451171875,294.6574401855469,284.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390338450212312e-08,0.0010472488356754,-0.028886267915368,0.0,0.0,0.0,-0.0104594947770237,60.0,16.29958724975586,0.0,-7.477706276404207e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9168395996094,0.0,0.0,9.828348993323743e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91070556640625,0.0,0.0,0.0001034976085065,299.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576721191406,0.0,0.0,7.64430733397603e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,0.0001034974047797,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758544921875,0.0,0.0,0.000490944716148,288.2212219238281,294.1499938964844,295.61932373046875,293.3919372558594,294.9012451171875,294.6574401855469,284.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390338450212312e-08,0.0010472488356754,-0.028886267915368,0.0,0.0,0.0,-0.0104594947770237,60.0,16.29958724975586,0.0,-7.477706276404207e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966369628906,0.0,0.0,9.816293459152804e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905639648437,0.0,0.0,0.0001033706503221,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369201660156,0.0,0.0,7.634930079802871e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,0.0001033704538713,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,0.0004903425578959,288.1869201660156,294.1499938964844,295.6007385253906,293.3956604003906,294.9140625,294.6387634277344,284.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045974669978,1.124003201624646e-08,0.0010459634941071,-0.0284928735345602,0.0,0.0,0.0,-0.0103849815204739,60.0,16.24122428894043,0.0,-7.459361484052351e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966369628906,0.0,0.0,9.816293459152804e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905639648437,0.0,0.0,0.0001033706503221,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369201660156,0.0,0.0,7.634930079802871e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,0.0001033704538713,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,0.0004903425578959,288.1869201660156,294.1499938964844,295.6007385253906,293.3956604003906,294.9140625,294.6387634277344,284.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045974669978,1.124003201624646e-08,0.0010459634941071,-0.0284928735345602,0.0,0.0,0.0,-0.0103849815204739,60.0,16.24122428894043,0.0,-7.459361484052351e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763427734375,0.0,0.0,9.806369052967057e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,0.000103266131191,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161071777344,0.0,0.0,7.627210288774222e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,0.0001032659347401,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363952636719,0.0,0.0,0.0004898468032479,288.1529235839844,294.1499938964844,295.5823974609375,293.3991394042969,294.92596435546875,294.6204833984375,284.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449165711179,1.1116277676137544e-08,0.001044905395247,-0.0281689632683992,0.0,0.0,0.0,-0.0103236315771937,60.0,16.187881469726562,0.0,-7.444274530143957e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763427734375,0.0,0.0,9.806369052967057e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,0.000103266131191,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161071777344,0.0,0.0,7.627210288774222e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,0.0001032659347401,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363952636719,0.0,0.0,0.0004898468032479,288.1529235839844,294.1499938964844,295.5823974609375,293.3991394042969,294.92596435546875,294.6204833984375,284.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449165711179,1.1116277676137544e-08,0.001044905395247,-0.0281689632683992,0.0,0.0,0.0,-0.0103236315771937,60.0,16.187881469726562,0.0,-7.444274530143957e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661804199219,0.0,0.0,9.801658598007634e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602294921875,0.0,0.0,0.000103216523712,299.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,7.62354611651972e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516845703125,0.0,0.0,0.0001032163345371,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,0.0004896115278825,288.1359558105469,294.1499938964844,295.57330322265625,293.4007873535156,294.93182373046875,294.6113586425781,284.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444156359881,1.1057540660885934e-08,0.0010444045765325,-0.028015224263072,0.0,0.0,0.0,-0.0102945202961564,60.0,16.161895751953125,0.0,-7.437119364794853e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85601806640625,0.0,0.0,9.797349048312752e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,0.0001031711435643,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,7.620194082846865e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0,0.0001031709471135,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,0.0004893962177447,288.1190490722656,294.1499938964844,295.5642395019531,293.4023132324219,294.9375,294.602294921875,284.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439559118822,1.10037978728883e-08,0.0010439449688419,-0.0278745554387569,0.0,0.0,0.0,-0.0102678770199418,60.0,16.13677215576172,0.0,-7.430575266198505e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,9.789423347683623e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,0.0001030876737786,299.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744201660156,0.0,0.0,7.614029163960367e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214416503906,0.0,0.0,0.0001030874846037,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,0.0004890003474429,288.0853576660156,294.1499938964844,295.5462951660156,293.4051818847656,294.9486083984375,294.5842590332031,284.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904952496559872e-08,0.0010430982802063,-0.0276158303022384,0.0,0.0,0.0,-0.0102188680320978,60.0,16.0880126953125,0.0,-7.418547198767558e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,9.789423347683623e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,0.0001030876737786,299.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744201660156,0.0,0.0,7.614029163960367e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214416503906,0.0,0.0,0.0001030874846037,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,0.0004890003474429,288.0853576660156,294.1499938964844,295.5462951660156,293.4051818847656,294.9486083984375,294.5842590332031,284.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904952496559872e-08,0.0010430982802063,-0.0276158303022384,0.0,0.0,0.0,-0.0102188680320978,60.0,16.0880126953125,0.0,-7.418547198767558e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,9.783222776604816e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,0.000103022379335,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.0,7.609205931657925e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0001030221901601,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,0.0004886906826868,288.0519714355469,294.1499938964844,295.5284423828125,293.4076843261719,294.9588928222656,294.5664367675781,284.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424478678032,1.0827609031593964e-08,0.0010424370411783,-0.0274133812636137,0.0,0.0,0.0,-0.0101805264130234,60.0,16.043046951293945,0.0,-7.409142455117036e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,9.783222776604816e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,0.000103022379335,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.0,7.609205931657925e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0001030221901601,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,0.0004886906826868,288.0519714355469,294.1499938964844,295.5284423828125,293.4076843261719,294.9588928222656,294.5664367675781,284.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424478678032,1.0827609031593964e-08,0.0010424370411783,-0.0274133812636137,0.0,0.0,0.0,-0.0101805264130234,60.0,16.043046951293945,0.0,-7.409142455117036e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,9.777587547432633e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,0.0001029630366247,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,7.604822894791141e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,0.0001029628474498,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,0.0004884091904386,288.0186767578125,294.1499938964844,295.5107116699219,293.4097595214844,294.96893310546875,294.5486755371094,284.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418463498353,1.07573097096747e-08,0.0010418356396257,-0.027229368686676,0.0,0.0,0.0,-0.0101456744596362,60.0,15.999213218688965,0.0,-7.400598889262255e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,9.777587547432633e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,0.0001029630366247,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,7.604822894791141e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,0.0001029628474498,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,0.0004884091904386,288.0186767578125,294.1499938964844,295.5107116699219,293.4097595214844,294.96893310546875,294.5486755371094,284.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418463498353,1.07573097096747e-08,0.0010418356396257,-0.027229368686676,0.0,0.0,0.0,-0.0101456744596362,60.0,15.999213218688965,0.0,-7.400598889262255e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,9.773592319106684e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,0.0001029209597618,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,7.601715333294123e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,0.0001029207778628,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,0.000488209654577,287.9857177734375,294.1499938964844,295.4930419921875,293.4114074707031,294.97821044921875,294.5310363769531,284.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414201533421,1.0707444708657476e-08,0.0010414094431325,-0.0270988401025533,0.0,0.0,0.0,-0.0101209552958607,60.0,15.958625793457031,0.0,-7.394542222982636e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,9.773592319106684e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,0.0001029209597618,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,7.601715333294123e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,0.0001029207778628,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,0.000488209654577,287.9857177734375,294.1499938964844,295.4930419921875,293.4114074707031,294.97821044921875,294.5310363769531,284.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414201533421,1.0707444708657476e-08,0.0010414094431325,-0.0270988401025533,0.0,0.0,0.0,-0.0101209552958607,60.0,15.958625793457031,0.0,-7.394542222982636e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,9.77179515757598e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586364746094,0.0,0.0,0.000102902034996,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,7.600317621836439e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,0.0001029018530971,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,0.0004881198983639,287.9692687988281,294.1499938964844,295.4842224121094,293.4120483398437,294.98272705078125,294.522216796875,284.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412295814603,1.0685013762667951e-08,0.0010412188712507,-0.027040122076869,0.0,0.0,0.0,-0.0101098418235778,60.0,15.938718795776367,0.0,-7.391818002133732e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,9.770280303200708e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.000102886078821,299.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,7.599138916702941e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,0.000102885896922,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,0.0004880442284047,287.9529113769531,294.1499938964844,295.47540283203125,293.4125671386719,294.98712158203125,294.513427734375,284.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410676477476,1.0666092009614658e-08,0.001041056937538,-0.0269905924797058,0.0,0.0,0.0,-0.0101004606112837,60.0,15.919292449951172,0.0,-7.38952081746902e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,9.767784649739042e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72808837890625,0.0,0.0,0.0001028597907861,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,7.597196963615716e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,0.0001028596088872,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,0.0004879195766989,287.9202575683594,294.1499938964844,295.4577941894531,293.4132385253906,294.99566650390625,294.495849609375,284.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634908953477408e-08,0.0010407889494672,-0.0269089695066213,0.0,0.0,0.0,-0.0100849950686097,60.0,15.881305694580078,0.0,-7.385735756315628e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,9.767784649739042e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72808837890625,0.0,0.0,0.0001028597907861,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,7.597196963615716e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,0.0001028596088872,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,0.0004879195766989,287.9202575683594,294.1499938964844,295.4577941894531,293.4132385253906,294.99566650390625,294.495849609375,284.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634908953477408e-08,0.0010407889494672,-0.0269089695066213,0.0,0.0,0.0,-0.0100849950686097,60.0,15.881305694580078,0.0,-7.385735756315628e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,9.766524453880264e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,0.0001028465121635,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,7.596216164529324e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,0.0001028463375405,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771240234375,0.0,0.0,0.0004878566542174,287.8879089355469,294.1499938964844,295.44012451171875,293.4133605957031,295.0035400390625,294.4782409667969,284.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406647343188,1.0619127799316176e-08,0.0010406541405245,-0.0268676578998565,0.0,0.0,0.0,-0.0100771719589829,60.0,15.84523868560791,0.0,-7.383820843642752e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,9.766524453880264e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,0.0001028465121635,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,7.596216164529324e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,0.0001028463375405,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771240234375,0.0,0.0,0.0004878566542174,287.8879089355469,294.1499938964844,295.44012451171875,293.4133605957031,295.0035400390625,294.4782409667969,284.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406647343188,1.0619127799316176e-08,0.0010406541405245,-0.0268676578998565,0.0,0.0,0.0,-0.0100771719589829,60.0,15.84523868560791,0.0,-7.383820843642752e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,9.76587034529075e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,0.0001028396218316,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,7.595707575092092e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,0.0001028394472086,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,0.0004878239997196,287.855712890625,294.1499938964844,295.42236328125,293.41290283203125,295.0111083984375,294.4606018066406,284.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610897938079232e-08,0.0010405835928395,-0.0268461145460605,0.0,0.0,0.0,-0.0100730909034609,60.0,15.810047149658203,0.0,-7.382821820556273e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,9.76587034529075e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,0.0001028396218316,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,7.595707575092092e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,0.0001028394472086,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,0.0004878239997196,287.855712890625,294.1499938964844,295.42236328125,293.41290283203125,295.0111083984375,294.4606018066406,284.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610897938079232e-08,0.0010405835928395,-0.0268461145460605,0.0,0.0,0.0,-0.0100730909034609,60.0,15.810047149658203,0.0,-7.382821820556273e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
